time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.407803736394273e-05,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.906879131449386e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,7.317186828004196e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.90687622106634e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004699393175542,291.1271667480469,294.1499938964844,285.31353759765625,284.6996765136719,286.4236145019531,285.3517761230469,290.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024369694292,6.149033726643438e-09,0.0010024307994171,-0.0151617676019668,0.0,0.0,0.0,-0.0078611560165882,60.0,-3.873689889907837,-0.0,-6.851309564126495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.40628015086986e-05,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.905274055199698e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.316001574508846e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.905271144816652e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004698632110375,291.1264953613281,294.1499938964844,285.3060607910156,284.696044921875,286.4136962890625,285.3467712402344,290.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300116094287205e-09,0.0010022681672126,-0.0151119381189346,0.0,0.0,0.0,-0.0078517263755202,60.0,-3.8775112628936768,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.402676369063556e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.9014796433039e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.313198875635862e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.901476732920857e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004696832038462,291.12518310546875,294.1499938964844,285.2909545898437,284.6888122558594,286.3938903808594,285.3359375,290.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294379636645,60.0,-3.885034322738648,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.402676369063556e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.9014796433039e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.313198875635862e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.901476732920857e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004696832038462,291.12518310546875,294.1499938964844,285.2909545898437,284.6888122558594,286.3938903808594,285.3359375,290.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294379636645,60.0,-3.885034322738648,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.3984002887737e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.896976553136484e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.309873035410419e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.896973642753436e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004694696108344,291.1238708496094,294.1499938964844,285.2756652832031,284.6815185546875,286.37420654296875,285.3242492675781,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.892406225204468,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.3984002887737e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.896976553136484e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.309873035410419e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.896973642753436e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004694696108344,291.1238708496094,294.1499938964844,285.2756652832031,284.6815185546875,286.37420654296875,285.3242492675781,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.892406225204468,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.393522486789152e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.89183972706087e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.306078623514622e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.891836816677824e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.000469225924462,291.1225280761719,294.1499938964844,285.2601318359375,284.6742248535156,286.3545837402344,285.3118591308594,290.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708629152055445e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728293836116,60.0,-3.899648666381836,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.393522486789152e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.89183972706087e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.306078623514622e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.891836816677824e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.000469225924462,291.1225280761719,294.1499938964844,285.2601318359375,284.6742248535156,286.3545837402344,285.3118591308594,290.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708629152055445e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728293836116,60.0,-3.899648666381836,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.388112812303008e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.886142652248964e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,7.30187093722634e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.88614046946168e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004689557245001,291.12115478515625,294.1499938964844,285.24444580078125,284.6668701171875,286.3350524902344,285.2989196777344,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399991069591e-09,0.0010003305505961,-0.0145183019340038,0.0,0.0,0.0,-0.0077393851242959,60.0,-3.906782150268554,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.388112812303008e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.886142652248964e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,7.30187093722634e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.88614046946168e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004689557245001,291.12115478515625,294.1499938964844,285.24444580078125,284.6668701171875,286.3350524902344,285.2989196777344,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399991069591e-09,0.0010003305505961,-0.0145183019340038,0.0,0.0,0.0,-0.0077393851242959,60.0,-3.906782150268554,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.385227895108984e-05,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.88310421234928e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.299627031898126e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.883102029561996e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004688116023316,291.1204833984375,294.1499938964844,285.23651123046875,284.6632080078125,286.3253173828125,285.2922668457031,290.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.867420327376749e-09,0.0010000228649005,-0.0144240483641624,0.0,0.0,0.0,-0.0077215484343469,60.0,-3.910313606262207,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.382241842104122e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.879960271064192e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.297304546227679e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.879957360681146e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004686624452006,291.11981201171875,294.1499938964844,285.2285461425781,284.6595458984375,286.3155822753906,285.2854919433594,290.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.8301869998445e-09,0.0009997044689953,-0.0143265090882778,0.0,0.0,0.0,-0.0077030905522406,60.0,-3.9138271808624254,-0.0,-6.814086361828231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.37598233576864e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.873368981061505e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.292436202988029e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.873366070678458e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.00046834978275,291.1184387207031,294.1499938964844,285.21246337890625,284.65216064453125,286.29620361328125,285.2717590332031,290.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990428807213,5.752136544856512e-09,0.0009990370599552,-0.0141220418736338,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.920808792114258,-0.0,-6.804990704267766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.37598233576864e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.873368981061505e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.292436202988029e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.873366070678458e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.00046834978275,291.1184387207031,294.1499938964844,285.21246337890625,284.65216064453125,286.29620361328125,285.2717590332031,290.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990428807213,5.752136544856512e-09,0.0009990370599552,-0.0141220418736338,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.920808792114258,-0.0,-6.804990704267766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.369401232106612e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.866438631433994e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.28731756680645e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.86643644864671e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.000468021054985,291.1170654296875,294.1499938964844,285.1962280273437,284.644775390625,286.2768859863281,285.2576904296875,290.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983411291614,5.670081293374096e-09,0.0009983354248106,-0.0139070805162191,0.0,0.0,0.0,-0.0076237190514802,60.0,-3.927744865417481,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.369401232106612e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.866438631433994e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.28731756680645e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.86643644864671e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.000468021054985,291.1170654296875,294.1499938964844,285.1962280273437,284.644775390625,286.2768859863281,285.2576904296875,290.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983411291614,5.670081293374096e-09,0.0009983354248106,-0.0139070805162191,0.0,0.0,0.0,-0.0076237190514802,60.0,-3.927744865417481,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.36256765271537e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.859242709353566e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.28200247976929e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.85923979897052e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004676796961575,291.1156921386719,294.1499938964844,285.1798400878906,284.6373596191406,286.2576599121094,285.2433776855469,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976124856621,5.584881002107522e-09,0.0009976068977266,-0.0136838788166642,0.0,0.0,0.0,-0.0075814817100763,60.0,-3.9346578121185294,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.36256765271537e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.859242709353566e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.28200247976929e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.85923979897052e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004676796961575,291.1156921386719,294.1499938964844,285.1798400878906,284.6373596191406,286.2576599121094,285.2433776855469,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976124856621,5.584881002107522e-09,0.0009976068977266,-0.0136838788166642,0.0,0.0,0.0,-0.0075814817100763,60.0,-3.9346578121185294,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.355549264000727e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.851851064013316e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.276543328771368e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.851848881226032e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.000467329082312,291.1142883300781,294.1499938964844,285.1632995605469,284.62994384765625,286.23846435546875,285.2288513183594,290.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497371002860518e-09,0.0009968585800379,-0.0134546253830194,0.0,0.0,0.0,-0.0075380993075668,60.0,-3.941568613052368,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.355549264000727e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.851851064013316e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.276543328771368e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.851848881226032e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.000467329082312,291.1142883300781,294.1499938964844,285.1632995605469,284.62994384765625,286.23846435546875,285.2288513183594,290.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497371002860518e-09,0.0009968585800379,-0.0134546253830194,0.0,0.0,0.0,-0.0075380993075668,60.0,-3.941568613052368,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.35198986553587e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.848103218246251e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.273774826899171e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.848100307863206e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004671512870118,291.1136169433594,294.1499938964844,285.15496826171875,284.626220703125,286.2289123535156,285.2215270996094,290.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452992279941782e-09,0.0009964790660887,-0.0133383637294173,0.0,0.0,0.0,-0.0075160986743867,60.0,-3.945030212402344,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.34840936679393e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.84433281701058e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.270990317920223e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.844330634223296e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004669724439736,291.1129150390625,294.1499938964844,285.1466064453125,284.6224975585937,286.2193298339844,285.21417236328125,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960974566638,-0.013221432454884,0.0,0.0,0.0,-0.0074939718469977,60.0,-3.948498964309693,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.341214172309265e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.836755634751172e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.265393651323393e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.836753451963888e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004666130407713,291.11151123046875,294.1499938964844,285.1297912597656,284.6150817871094,286.2002868652344,285.1993103027344,290.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318651297159249e-09,0.0009953303961083,-0.0129864169284701,0.0,0.0,0.0,-0.0074494997970759,60.0,-3.955467462539673,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.341214172309265e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.836755634751172e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.265393651323393e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.836753451963888e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004666130407713,291.11151123046875,294.1499938964844,285.1297912597656,284.6150817871094,286.2002868652344,285.1993103027344,290.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318651297159249e-09,0.0009953303961083,-0.0129864169284701,0.0,0.0,0.0,-0.0074494997970759,60.0,-3.955467462539673,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.334022615803406e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.829182818066327e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.25980062270537e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.829180635279045e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.000466253812192,291.1100769042969,294.1499938964844,285.1128234863281,284.60760498046875,286.1812744140625,285.1843566894531,290.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945689234882,5.22899412658262e-09,0.0009945636847987,-0.012751530855894,0.0,0.0,0.0,-0.0074050528928637,60.0,-3.962495088577272,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.334022615803406e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.829182818066327e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.25980062270537e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.829180635279045e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.000466253812192,291.1100769042969,294.1499938964844,285.1128234863281,284.60760498046875,286.1812744140625,285.1843566894531,290.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945689234882,5.22899412658262e-09,0.0009945636847987,-0.012751530855894,0.0,0.0,0.0,-0.0074050528928637,60.0,-3.962495088577272,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.326895087724552e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.821676940191536e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.821674757404252e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004658977559302,291.1086730957031,294.1499938964844,285.09576416015625,284.60015869140625,286.16229248046875,285.16925048828125,290.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140134096137672e-09,0.0009938038419932,-0.0125187309458851,0.0,0.0,0.0,-0.0073610013350844,60.0,-3.9696009159088135,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.326895087724552e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.821676940191536e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.821674757404252e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004658977559302,291.1086730957031,294.1499938964844,285.09576416015625,284.60015869140625,286.16229248046875,285.16925048828125,290.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140134096137672e-09,0.0009938038419932,-0.0125187309458851,0.0,0.0,0.0,-0.0073610013350844,60.0,-3.9696009159088135,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.319889068137854e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.814298391574994e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,7.2488073783461e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.81429620878771e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004655477823689,291.10723876953125,294.1499938964844,285.07861328125,284.5926818847656,286.14337158203125,285.154052734375,290.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930619271472,5.052782636738584e-09,0.000993056804873,-0.0122898817062377,0.0,0.0,0.0,-0.0073176971636712,60.0,-3.9768033027648926,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.319889068137854e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.814298391574994e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,7.2488073783461e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.81429620878771e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004655477823689,291.10723876953125,294.1499938964844,285.07861328125,284.5926818847656,286.14337158203125,285.154052734375,290.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930619271472,5.052782636738584e-09,0.000993056804873,-0.0122898817062377,0.0,0.0,0.0,-0.0073176971636712,60.0,-3.9768033027648926,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.31644972297363e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.810677147470416e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.246132008731365e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.81067496468313e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0004653759824577,291.10650634765625,294.1499938964844,285.07000732421875,284.5889587402344,286.1339416503906,285.1464233398437,290.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926952188834,5.009904491259931e-09,0.0009926902130246,-0.0121775465086102,0.0,0.0,0.0,-0.0072964406572282,60.0,-3.980448246002197,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.31305912672542e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.807106107473372e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,7.243495201691985e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.807103924686088e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004652065981645,291.1058044433594,294.1499938964844,285.0613708496094,284.585205078125,286.12451171875,285.1387634277344,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967632527552723e-09,0.0009923287434503,-0.0120667973533272,0.0,0.0,0.0,-0.0072754845023155,60.0,-3.984122276306152,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.30645692278631e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.80015392997302e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.238359830807894e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.800151747185736e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0004648768517654,291.1043395996094,294.1499938964844,285.04400634765625,284.5777282714844,286.1056823730469,285.1234130859375,290.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.8853259215775324e-09,0.0009916248964145,-0.0118511617183685,0.0,0.0,0.0,-0.0072346813976764,60.0,-3.9915695190429688,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.30645692278631e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.80015392997302e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.238359830807894e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.800151747185736e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0004648768517654,291.1043395996094,294.1499938964844,285.04400634765625,284.5777282714844,286.1056823730469,285.1234130859375,290.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.8853259215775324e-09,0.0009916248964145,-0.0118511617183685,0.0,0.0,0.0,-0.0072346813976764,60.0,-3.9915695190429688,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.300136298406868e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.793498611543328e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,7.233444193843752e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.793496428756045e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004645611043088,291.1029052734375,294.1499938964844,285.0265808105469,284.5702819824219,286.0868835449219,285.1079406738281,290.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099095585756,4.806524067646478e-09,0.0009909510845318,-0.0116447051987051,0.0,0.0,0.0,-0.0071956156753003,60.0,-3.999167919158936,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.300136298406868e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.793498611543328e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,7.233444193843752e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.793496428756045e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004645611043088,291.1029052734375,294.1499938964844,285.0265808105469,284.5702819824219,286.0868835449219,285.1079406738281,290.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099095585756,4.806524067646478e-09,0.0009909510845318,-0.0116447051987051,0.0,0.0,0.0,-0.0071956156753003,60.0,-3.999167919158936,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.294146002503112e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.787189628696068e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.228784670587629e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.787187445908784e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.000464261858724,291.1014404296875,294.1499938964844,285.00909423828125,284.56280517578125,286.068115234375,285.0924072265625,290.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903170866891,4.7318313711741675e-09,0.0009903123136609,-0.0114490147680044,0.0,0.0,0.0,-0.0071585872210562,60.0,-4.006930828094482,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.294146002503112e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.787189628696068e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.228784670587629e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.787187445908784e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.000464261858724,291.1014404296875,294.1499938964844,285.00909423828125,284.56280517578125,286.068115234375,285.0924072265625,290.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903170866891,4.7318313711741675e-09,0.0009903123136609,-0.0114490147680044,0.0,0.0,0.0,-0.0071585872210562,60.0,-4.006930828094482,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.28853260120377e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.781279368326068e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.224419096019119e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.781277185538784e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004639815015252,291.0999755859375,294.1499938964844,284.9915466308594,284.5553283691406,286.04937744140625,285.0767822265625,290.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661849128950735e-09,0.0009897138224914,-0.0112656634300947,0.0,0.0,0.0,-0.0071238940581679,60.0,-4.014875411987305,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.28853260120377e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.781279368326068e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.224419096019119e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.781277185538784e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004639815015252,291.0999755859375,294.1499938964844,284.9915466308594,284.5553283691406,286.04937744140625,285.0767822265625,290.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661849128950735e-09,0.0009897138224914,-0.0112656634300947,0.0,0.0,0.0,-0.0071238940581679,60.0,-4.014875411987305,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.285886335419492e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.778491948964074e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.222360727610067e-05,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.77848976617679e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004638492828235,291.0992431640625,294.1499938964844,284.9827575683594,284.5516052246094,286.0400390625,285.0689392089844,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894362883642,4.6288484156775675e-09,0.0009894316317513,-0.0111792031675577,0.0,0.0,0.0,-0.0071075344458222,60.0,-4.018922805786133,-0.0,-6.674749641888411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
