time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.283345571020618e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.77581657934934e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,7.220384577522054e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.775814396562056e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004637223610188,291.0985107421875,294.1499938964844,284.97393798828125,284.5478820800781,286.0307006835937,285.06109619140625,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.5971657591792345e-09,0.0009891607332974,-0.0110961953178048,0.0,0.0,0.0,-0.0070918276906013,60.0,-4.02301836013794,-0.0,-6.671094610055661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.278627840103582e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.770847827894612e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,7.21671458450146e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.770845645107328e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004634867073036,291.0970153808594,294.1499938964844,284.956298828125,284.5404357910156,286.01202392578125,285.0452880859375,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.5383350411043474e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-4.031368255615234,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.278627840103582e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.770847827894612e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,7.21671458450146e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.770845645107328e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004634867073036,291.0970153808594,294.1499938964844,284.956298828125,284.5404357910156,286.01202392578125,285.0452880859375,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.5383350411043474e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-4.031368255615234,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.274426702177152e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.76642404566519e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,7.21344695193693e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.766421862877904e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0004632768395822,291.0955505371094,294.1499938964844,284.9385986328125,284.5329895019531,285.9933776855469,285.0293884277344,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882141603156,4.485944948839915e-09,0.0009882096201181,-0.0108047965914011,0.0,0.0,0.0,-0.0070366906002163,60.0,-4.039947986602783,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.274426702177152e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.76642404566519e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,7.21344695193693e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.766421862877904e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0004632768395822,291.0955505371094,294.1499938964844,284.9385986328125,284.5329895019531,285.9933776855469,285.0293884277344,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882141603156,4.485944948839915e-09,0.0009882096201181,-0.0108047965914011,0.0,0.0,0.0,-0.0070366906002163,60.0,-4.039947986602783,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.270787268178536e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.7625917987898e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.210616604425013e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.762589616002516e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004630950570572,291.09405517578125,294.1499938964844,284.9208984375,284.52557373046875,285.9747619628906,285.0133972167969,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878259152173,4.4405505938982515e-09,0.0009878213750198,-0.0106858620420098,0.0,0.0,0.0,-0.0070141865871846,60.0,-4.048769950866699,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.270787268178536e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.7625917987898e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.210616604425013e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.762589616002516e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004630950570572,291.09405517578125,294.1499938964844,284.9208984375,284.52557373046875,285.9747619628906,285.0133972167969,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878259152173,4.4405505938982515e-09,0.0009878213750198,-0.0106858620420098,0.0,0.0,0.0,-0.0070141865871846,60.0,-4.048769950866699,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.267755376640709e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.75939619820565e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004629436007235,291.092529296875,294.1499938964844,284.9031677246094,284.5181884765625,285.9561767578125,284.997314453125,290.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402726183627692e-09,0.0009874979732558,-0.0105867609381675,0.0,0.0,0.0,-0.006995434872806,60.0,-4.057849884033203,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.267755376640709e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.75939619820565e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004629436007235,291.092529296875,294.1499938964844,284.9031677246094,284.5181884765625,285.9561767578125,284.997314453125,290.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402726183627692e-09,0.0009874979732558,-0.0105867609381675,0.0,0.0,0.0,-0.006995434872806,60.0,-4.057849884033203,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.266486449632794e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.75806251517497e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,7.207271119114012e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.758060332387686e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004628802125807,291.091796875,294.1499938964844,284.8943176269531,284.51446533203125,285.9468994140625,284.9892272949219,290.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873670060187,4.3868970678317964e-09,0.0009873625822365,-0.0105452882125973,0.0,0.0,0.0,-0.0069875875487923,60.0,-4.062495708465576,-0.0,-6.646861550052563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.265390690416098e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.75690854829736e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,7.20641910447739e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.756906365510076e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0004628254682756,291.0910339355469,294.1499938964844,284.88543701171875,284.51080322265625,285.9375915527344,284.9810791015625,290.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872500086203,4.373220008346834e-09,0.000987245584838,-0.0105094537138938,0.0,0.0,0.0,-0.0069808070547878,60.0,-4.067215919494629,-0.0,-6.645286276807384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.263702668249608e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.755131031852216e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.755128849064933e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004627411544788,291.0895080566406,294.1499938964844,284.8677062988281,284.50341796875,285.9190368652344,284.9647216796875,290.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.35214353444735e-09,0.0009870653739199,-0.0104542328044772,0.0,0.0,0.0,-0.0069703585468232,60.0,-4.076852321624756,-0.0,-6.642860483907499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.263702668249608e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.755131031852216e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.755128849064933e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004627411544788,291.0895080566406,294.1499938964844,284.8677062988281,284.50341796875,285.9190368652344,284.9647216796875,290.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.35214353444735e-09,0.0009870653739199,-0.0104542328044772,0.0,0.0,0.0,-0.0069703585468232,60.0,-4.076852321624756,-0.0,-6.642860483907499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.262787352781744e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.754167695064098e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,7.204394205473363e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.754165512276812e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.000462695461465,291.0879821777344,294.1499938964844,284.8500061035156,284.4960632324219,285.9005126953125,284.9482421875,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869717760011,4.3406953587066255e-09,0.0009869674686342,-0.0104242386296391,0.0,0.0,0.0,-0.0069646830670535,60.0,-4.086804866790772,-0.0,-6.641542427132664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.262787352781744e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.754167695064098e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,7.204394205473363e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.754165512276812e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.000462695461465,291.0879821777344,294.1499938964844,284.8500061035156,284.4960632324219,285.9005126953125,284.9482421875,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869717760011,4.3406953587066255e-09,0.0009869674686342,-0.0104242386296391,0.0,0.0,0.0,-0.0069646830670535,60.0,-4.086804866790772,-0.0,-6.641542427132664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.263510582968593e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.75492876023054e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.20495663699694e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.754926577443256e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0004627315502148,291.0864562988281,294.1499938964844,284.83221435546875,284.48883056640625,285.8819885253906,284.9315185546875,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870482608675,4.3496548585153505e-09,0.0009870439535006,-0.0104477126151323,0.0,0.0,0.0,-0.0069691245444118,60.0,-4.097301483154297,-0.0,-6.642573424642252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.263510582968593e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.75492876023054e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.20495663699694e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.754926577443256e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0004627315502148,291.0864562988281,294.1499938964844,284.83221435546875,284.48883056640625,285.8819885253906,284.9315185546875,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870482608675,4.3496548585153505e-09,0.0009870439535006,-0.0104477126151323,0.0,0.0,0.0,-0.0069691245444118,60.0,-4.097301483154297,-0.0,-6.642573424642252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.266665438190104e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.758250234881416e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,7.207410089904442e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.758248779689892e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004628891474567,291.0849304199219,294.1499938964844,284.8142395019531,284.4817810058594,285.86346435546875,284.91455078125,290.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.108752727508545,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.266665438190104e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.758250234881416e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,7.207410089904442e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.758248779689892e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004628891474567,291.0849304199219,294.1499938964844,284.8142395019531,284.4817810058594,285.86346435546875,284.91455078125,290.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.108752727508545,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.26912107388489e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.760836837813258e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,7.209320756373927e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.760834655025974e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0004630118201021,291.0841369628906,294.1499938964844,284.8052062988281,284.4783020019531,285.8542175292969,284.9059143066406,290.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876454714685,4.419493215834791e-09,0.0009876410476863,-0.0106306914240121,0.0,0.0,0.0,-0.0070037455298006,60.0,-4.114934921264648,-0.0,-6.650615347325586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.272134775528684e-05,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.764010610524564e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,7.211664342321455e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.76400842773728e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.000463162374217,291.0833740234375,294.1499938964844,284.7961120605469,284.4748840332031,285.8449401855469,284.89715576171875,290.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879663120955,4.457020086334751e-09,0.0009879618883132,-0.0107290120795369,0.0,0.0,0.0,-0.0070223486982285,60.0,-4.121403694152832,-0.0,-6.654938289329948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.27975052036345e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.772029443411157e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.217587699415162e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.772027988219634e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0004635427612811,291.0818176269531,294.1499938964844,284.77783203125,284.46807861328125,285.826416015625,284.8792724609375,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887772612273,4.5518531166521825e-09,0.0009887727210298,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.13511323928833,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.27975052036345e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.772029443411157e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.217587699415162e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.772027988219634e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0004635427612811,291.0818176269531,294.1499938964844,284.77783203125,284.46807861328125,285.826416015625,284.8792724609375,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887772612273,4.5518531166521825e-09,0.0009887727210298,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.13511323928833,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.28948138607666e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.782276902114972e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,7.225156150525436e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.782274719327688e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0004640288534574,291.08026123046875,294.1499938964844,284.7593688964844,284.4613952636719,285.8078918457031,284.86083984375,290.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673049947001573e-09,0.0009898090502247,-0.0112950103357434,0.0,0.0,0.0,-0.00712944380939,60.0,-4.149928569793701,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.28948138607666e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.782276902114972e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,7.225156150525436e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.782274719327688e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0004640288534574,291.08026123046875,294.1499938964844,284.7593688964844,284.4613952636719,285.8078918457031,284.86083984375,290.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673049947001573e-09,0.0009898090502247,-0.0112950103357434,0.0,0.0,0.0,-0.00712944380939,60.0,-4.149928569793701,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.295348718296736e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.788455645320936e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.229719631141052e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.788453462533651e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0004643219290301,291.0794372558594,294.1499938964844,284.7497253417969,284.4579162597656,285.7982482910156,284.8510131835937,290.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904386242851,4.7461283791960795e-09,0.0009904338512569,-0.0114864725619554,0.0,0.0,0.0,-0.0071656717918813,60.0,-4.158066272735596,-0.0,-6.68828903371832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.301223326474428e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.794641664484516e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.234288932522759e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.794640209292992e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0004646154120564,291.07867431640625,294.1499938964844,284.7407531738281,284.4547424316406,285.7893371582031,284.8418273925781,290.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910643566399,4.819302290570704e-09,0.0009910595836117,-0.01167818531394,0.0,0.0,0.0,-0.0072019472718238,60.0,-4.165799617767334,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.314897761214525e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.244924199767411e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.809039329411462e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0004652984498534,291.0770874023437,294.1499938964844,284.72198486328125,284.4481811523437,285.7707214355469,284.8221740722656,290.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925209451466,4.989628266116597e-09,0.0009925159392878,-0.0121244248002767,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.18269157409668,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.314897761214525e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.244924199767411e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.809039329411462e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0004652984498534,291.0770874023437,294.1499938964844,284.72198486328125,284.4481811523437,285.7707214355469,284.8221740722656,290.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925209451466,4.989628266116597e-09,0.0009925159392878,-0.0121244248002767,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.18269157409668,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.322443656856194e-05,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.816987585509196e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.250792987179011e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.816985402721912e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004656754026655,291.0762939453125,294.1499938964844,284.7125244140625,284.44488525390625,285.76141357421875,284.8121032714844,290.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933247929438,5.083620635559782e-09,0.0009933196706697,-0.0123706739395856,0.0,0.0,0.0,-0.0073329806327819,60.0,-4.191524982452393,-0.0,-6.727327672706451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.33044866542332e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.825417510000987e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,7.257019024109468e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.825415327213705e-05,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0004660752601921,291.07550048828125,294.1499938964844,284.7030334472656,284.44158935546875,285.7521057128906,284.8018493652344,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941775351762,5.183336426739515e-09,0.0009941722964867,-0.0126319155097007,0.0,0.0,0.0,-0.0073824138380587,60.0,-4.200608730316162,-0.0,-6.738883229218119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.347722516395152e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.843607404036447e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,7.270454079844058e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.843605221249165e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0004669381305575,291.0738830566406,294.1499938964844,284.6839599609375,284.4350280761719,285.7334289550781,284.7809753417969,290.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996017595753,5.398508307052907e-09,0.0009960122406482,-0.0131956273689866,0.0,0.0,0.0,-0.0074890838004648,60.0,-4.21942138671875,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.347722516395152e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.843607404036447e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,7.270454079844058e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.843605221249165e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0004669381305575,291.0738830566406,294.1499938964844,284.6839599609375,284.4350280761719,285.7334289550781,284.7809753417969,290.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996017595753,5.398508307052907e-09,0.0009960122406482,-0.0131956273689866,0.0,0.0,0.0,-0.0074890838004648,60.0,-4.21942138671875,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.36669748625718e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.863588638836518e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.285212632268667e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.863587183644996e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.000467885955004,291.0722961425781,294.1499938964844,284.6647033691406,284.42840576171875,285.7147216796875,284.759521484375,290.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.634881006244541e-09,0.0009980334434658,-0.0138148674741387,0.0,0.0,0.0,-0.0076062637381255,60.0,-4.239186763763428,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.36669748625718e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.863588638836518e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.285212632268667e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.863587183644996e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.000467885955004,291.0722961425781,294.1499938964844,284.6647033691406,284.42840576171875,285.7147216796875,284.759521484375,290.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.634881006244541e-09,0.0009980334434658,-0.0138148674741387,0.0,0.0,0.0,-0.0076062637381255,60.0,-4.239186763763428,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.38724770094268e-05,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.885229519568384e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.301196455955505e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.88522806437686e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0004689125053118,291.0706481933594,294.1499938964844,284.64532470703125,284.4217529296875,285.69598388671875,284.7375183105469,290.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890880672154708e-09,0.0010002224007621,-0.0144855063408613,0.0,0.0,0.0,-0.0077331736683845,60.0,-4.259843349456787,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.38724770094268e-05,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.885229519568384e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.301196455955505e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.88522806437686e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0004689125053118,291.0706481933594,294.1499938964844,284.64532470703125,284.4217529296875,285.69598388671875,284.7375183105469,290.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890880672154708e-09,0.0010002224007621,-0.0144855063408613,0.0,0.0,0.0,-0.0077331736683845,60.0,-4.259843349456787,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.4092552899383e-05,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.90840417216532e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,7.318313146242872e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.908402716973796e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0004700118151959,291.06903076171875,294.1499938964844,284.6257629394531,284.4149780273437,285.6771545410156,284.71502685546875,290.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025728261098,6.1650320404282866e-09,0.0010025666560977,-0.0152036780491471,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.281343460083008,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.4092552899383e-05,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.90840417216532e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,7.318313146242872e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.908402716973796e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0004700118151959,291.06903076171875,294.1499938964844,284.6257629394531,284.4149780273437,285.6771545410156,284.71502685546875,290.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025728261098,6.1650320404282866e-09,0.0010025666560977,-0.0152036780491471,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.281343460083008,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.420770220458508e-05,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.920530283125116e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,7.32726912247017e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.920528100337832e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.000470587023301,291.0682067871094,294.1499938964844,284.6159362792969,284.4115600585937,285.667724609375,284.7036437988281,290.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037996107712,6.308480404726424e-09,0.0010037933243438,-0.0155794480815529,0.0,0.0,0.0,-0.0079401955008506,60.0,-4.292404651641846,-0.0,-6.869962021482935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.432602382730693e-05,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.932989632943644e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,7.336472481256351e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.932988177752122e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004711780638899,291.0673828125,294.1499938964844,284.6060791015625,284.4081115722656,285.6582946777344,284.6921691894531,290.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050601558759,6.455879386635388e-09,0.0010050536366179,-0.0159655585885047,0.0,0.0,0.0,-0.008013267070055,60.0,-4.3036627769470215,-0.0,-6.887226788876434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
