time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921220,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.457073610974476e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.9587588920258e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,7.355504931183532e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.958757436834276e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0004724004538729,291.06573486328125,294.1499938964844,284.5862121582031,284.4010925292969,285.63934326171875,284.6689758300781,290.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076671605929,6.760729309718272e-09,0.0010076604085043,-0.0167640913277864,0.0,0.0,0.0,-0.008164394646883,60.0,-4.326656818389893,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.457073610974476e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.9587588920258e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,7.355504931183532e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.958757436834276e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0004724004538729,291.06573486328125,294.1499938964844,284.5862121582031,284.4010925292969,285.63934326171875,284.6689758300781,290.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076671605929,6.760729309718272e-09,0.0010076604085043,-0.0167640913277864,0.0,0.0,0.0,-0.008164394646883,60.0,-4.326656818389893,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.48254601098597e-05,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.985582437366249e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.375316636171192e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.985580982174724e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0004736728442367,291.0640563964844,294.1499938964844,284.56622314453125,284.3939208984375,285.6203308105469,284.6455383300781,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078054142795054e-09,0.0010103738168254,-0.0175952687859535,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.350323677062988,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.48254601098597e-05,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.985582437366249e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.375316636171192e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.985580982174724e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0004736728442367,291.0640563964844,294.1499938964844,284.56622314453125,284.3939208984375,285.6203308105469,284.6455383300781,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078054142795054e-09,0.0010103738168254,-0.0175952687859535,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.350323677062988,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.498214785708116e-05,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0001000208285404,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.387503865174949e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0001000208067125,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0004744555335491,291.06304931640625,294.1499938964844,284.5541687011719,284.3895263671875,285.6089172363281,284.63140869140625,290.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120501974597,7.273252666806229e-09,0.0010120429797098,-0.0181065388023853,0.0,0.0,0.0,-0.0084184743463993,60.0,-4.364811420440674,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.508789662504567e-05,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0001001321797957,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.395728607662022e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0001001321652438,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0004749837680719,291.0623779296875,294.1499938964844,284.5461120605469,284.3865661621094,285.60125732421875,284.6219482421875,290.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.40499084272983e-09,0.0010131694143638,-0.0184515826404094,0.0,0.0,0.0,-0.0084837824106216,60.0,-4.374564170837402,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.535566641716288e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001004141522571,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.416555308736861e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001004141377052,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004763213219121,291.0606689453125,294.1499938964844,284.5258178710937,284.3789978027344,285.5821228027344,284.5982666015625,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738570673154754e-09,0.0010160218225792,-0.0193252582103014,0.0,0.0,0.0,-0.0086491527035832,60.0,-4.399271965026856,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.535566641716288e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001004141522571,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.416555308736861e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001004141377052,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004763213219121,291.0606689453125,294.1499938964844,284.5258178710937,284.3789978027344,285.5821228027344,284.5982666015625,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738570673154754e-09,0.0010160218225792,-0.0193252582103014,0.0,0.0,0.0,-0.0086491527035832,60.0,-4.399271965026856,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.549072274239734e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001005563754006,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,7.427059608744457e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001005563608487,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.000476995948702,291.059814453125,294.1499938964844,284.515625,284.3751220703125,285.572509765625,284.58642578125,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906821863912228e-09,0.0010174605995416,-0.0197659060359001,0.0,0.0,0.0,-0.0087325619533658,60.0,-4.411770820617676,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.562604100210592e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0001006988750305,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,7.437584281433374e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001006988604785,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0004776718851644,291.0589904785156,294.1499938964844,284.5054016113281,284.3711853027344,285.5628967285156,284.5745544433594,290.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910203129,8.07540256886341e-09,0.0010189020540565,-0.020207405090332,0.0,0.0,0.0,-0.0088161341845989,60.0,-4.424338340759277,-0.0,-7.078352126654863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.58959644776769e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001009831175906,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,7.458578329533339e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0001009831030387,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0004790202074218,291.0572509765625,294.1499938964844,284.4848327636719,284.3631286621094,285.5435791015625,284.5508728027344,290.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411670471275556e-09,0.0010217775125056,-0.0210880283266305,0.0,0.0,0.0,-0.0089828372001647,60.0,-4.449612617492676,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.58959644776769e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001009831175906,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,7.458578329533339e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0001009831030387,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0004790202074218,291.0572509765625,294.1499938964844,284.4848327636719,284.3631286621094,285.5435791015625,284.5508728027344,290.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411670471275556e-09,0.0010217775125056,-0.0210880283266305,0.0,0.0,0.0,-0.0089828372001647,60.0,-4.449612617492676,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.61620025918819e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001012632710626,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,7.479270425392315e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001012632565107,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0004803491465281,291.0555419921875,294.1499938964844,284.4641418457031,284.3547668457031,285.5242004394531,284.5272216796875,290.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743102242192435e-09,0.0010246115271002,-0.0219559390097856,0.0,0.0,0.0,-0.009147142060101,60.0,-4.474959850311279,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.61620025918819e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001012632710626,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,7.479270425392315e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001012632565107,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0004803491465281,291.0555419921875,294.1499938964844,284.4641418457031,284.3547668457031,285.5242004394531,284.5272216796875,290.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743102242192435e-09,0.0010246115271002,-0.0219559390097856,0.0,0.0,0.0,-0.009147142060101,60.0,-4.474959850311279,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.642037912271916e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001015353482216,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,7.499365892726928e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001015353336697,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0004816397849936,291.0538024902344,294.1499938964844,284.4433288574219,284.3460693359375,285.5047607421875,284.5036926269531,290.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.0649798778486e-09,0.0010273639345541,-0.0227987859398126,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.500206470489502,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.642037912271916e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001015353482216,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,7.499365892726928e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001015353336697,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0004816397849936,291.0538024902344,294.1499938964844,284.4433288574219,284.3460693359375,285.5047607421875,284.5036926269531,290.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.0649798778486e-09,0.0010273639345541,-0.0227987859398126,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.500206470489502,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.6666939498391e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001017949834931,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.51854240661487e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0001017949689412,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0004828714008908,291.0520324707031,294.1499938964844,284.42236328125,284.3370666503906,285.4852294921875,284.4802551269531,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299998102709,9.372142173447172e-09,0.0010299904970452,-0.0236030537635087,0.0,0.0,0.0,-0.0094589842483401,60.0,-4.5251641273498535,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.6666939498391e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001017949834931,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.51854240661487e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0001017949689412,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0004828714008908,291.0520324707031,294.1499938964844,284.42236328125,284.3370666503906,285.4852294921875,284.4802551269531,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299998102709,9.372142173447172e-09,0.0010299904970452,-0.0236030537635087,0.0,0.0,0.0,-0.0094589842483401,60.0,-4.5251641273498535,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.678428614279257e-05,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001019185656332,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,7.527670095441863e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001019185510813,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004834575811401,291.0511779785156,294.1499938964844,284.41180419921875,284.3324279785156,285.4754333496094,284.4685974121094,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312501108273,9.518339005865073e-09,0.0010312405647709,-0.0239858347922563,0.0,0.0,0.0,-0.0095314597710967,60.0,-4.53746223449707,-0.0,-7.25083921793157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.689699800219388e-05,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0001020372510538,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,7.536436169175431e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001020372365019,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0004840205947402,291.05029296875,294.1499938964844,284.4012451171875,284.32769775390625,285.4656066894531,284.4569702148437,290.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450934872,9.658749355878626e-09,0.0010324412724003,-0.0243534576147794,0.0,0.0,0.0,-0.009601067751646,60.0,-4.549604892730713,-0.0,-7.267734503102474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.710648737382144e-05,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001022578580887,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.552729948656633e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001022578435367,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004850670520681,291.04852294921875,294.1499938964844,284.3800354003906,284.3179626464844,285.4459228515625,284.433837890625,290.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919726373652793e-09,0.0010346728377044,-0.0250367242842912,0.0,0.0,0.0,-0.0097304452210664,60.0,-4.573383808135986,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.710648737382144e-05,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001022578580887,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.552729948656633e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001022578435367,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004850670520681,291.04852294921875,294.1499938964844,284.3800354003906,284.3179626464844,285.4459228515625,284.433837890625,290.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919726373652793e-09,0.0010346728377044,-0.0250367242842912,0.0,0.0,0.0,-0.0097304452210664,60.0,-4.573383808135986,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.728978329803796e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001024508674163,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.566985732410103e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001024508528644,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0004859826294705,291.0467224121094,294.1499938964844,284.3586730957031,284.30780029296875,285.4261779785156,284.41082763671875,290.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148060169967721e-08,0.0010366254718974,-0.0256344974040985,0.0,0.0,0.0,-0.0098436400294303,60.0,-4.596182823181152,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.728978329803796e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001024508674163,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.566985732410103e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001024508528644,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0004859826294705,291.0467224121094,294.1499938964844,284.3586730957031,284.30780029296875,285.4261779785156,284.41082763671875,290.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148060169967721e-08,0.0010366254718974,-0.0256344974040985,0.0,0.0,0.0,-0.0098436400294303,60.0,-4.596182823181152,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.739697998156772e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001025637538987,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,7.575323252240196e-05,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001025637393468,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0004865180817432,291.0455017089844,294.1499938964844,284.34405517578125,284.3006286621094,285.4127197265625,284.395263671875,290.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377776343375,1.0281596019012797e-08,0.0010377673897892,-0.0259840786457061,0.0,0.0,0.0,-0.0099098403006792,60.0,-4.611009120941162,-0.0,-7.342916319430516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.744199633132666e-05,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001026111567625,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,7.578825170639902e-05,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,0.0001026111422106,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0004867429670412,291.0449523925781,294.1499938964844,284.3371887207031,284.29718017578125,285.4063720703125,284.3879699707031,290.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0337672939897402e-08,0.0010382469044998,-0.0261308792978525,0.0,0.0,0.0,-0.0099376402795314,60.0,-4.617770671844482,-0.0,-7.349704134185232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.755798237165436e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.000102733298263,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.587845902889967e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001027332837111,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0004873223369941,291.04315185546875,294.1499938964844,284.3155822753906,284.2861328125,285.3865051269531,284.3652648925781,290.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482150258894762e-08,0.0010394824203103,-0.0265090893954038,0.0,0.0,0.0,-0.0100092645734548,60.0,-4.637896060943604,-0.0,-7.36720693339521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.755798237165436e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.000102733298263,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.587845902889967e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001027332837111,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0004873223369941,291.04315185546875,294.1499938964844,284.3155822753906,284.2861328125,285.3865051269531,284.3652648925781,290.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482150258894762e-08,0.0010394824203103,-0.0265090893954038,0.0,0.0,0.0,-0.0100092645734548,60.0,-4.637896060943604,-0.0,-7.36720693339521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.760080865817145e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001027783946483,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,7.59117683628574e-05,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001027783800964,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0004875362501479,291.042236328125,294.1499938964844,284.3047180175781,284.2804260253906,285.3765563964844,284.3539733886719,290.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399491293355,1.0535490702068271e-08,0.0010399385355412,-0.0266487225890159,0.0,0.0,0.0,-0.0100357076153159,60.0,-4.647329807281494,-0.0,-7.373674293376099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.763267735252155e-05,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001028119586408,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,7.593655755044892e-05,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001028119440888,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0004876954772043,291.04132080078125,294.1499938964844,284.2938232421875,284.27459716796875,285.3665771484375,284.3427124023437,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402887128293,1.0575184283823091e-08,0.001040278119035,-0.0267526283860206,0.0,0.0,0.0,-0.0100553864613175,60.0,-4.656300067901611,-0.0,-7.378488930953608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.766119910636915e-05,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001028419865178,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,7.595873466925696e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001028419719659,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0004878379113506,291.0395202636719,294.1499938964844,284.27197265625,284.2625732421875,285.3466186523437,284.3203430175781,290.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0610676781652728e-08,0.0010405817301943,-0.0268455352634191,0.0,0.0,0.0,-0.0100729819387197,60.0,-4.672728538513184,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.766119910636915e-05,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001028419865178,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,7.595873466925696e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001028419719659,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0004878379113506,291.0395202636719,294.1499938964844,284.27197265625,284.2625732421875,285.3466186523437,284.3203430175781,290.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0610676781652728e-08,0.0010405817301943,-0.0268455352634191,0.0,0.0,0.0,-0.0100729819387197,60.0,-4.672728538513184,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.763913112692536e-05,297.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001028187471092,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,7.59415706852451e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001028187325573,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0004877276951447,291.0376892089844,294.1499938964844,284.25,284.25,285.3266296386719,284.2981262207031,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403571650385,1.0583145026998864e-08,0.0010403465712442,-0.0267734657973051,0.0,0.0,0.0,-0.0100593343377113,60.0,-4.686939239501953,-0.0,-7.379454558531506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.763913112692536e-05,297.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001028187471092,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,7.59415706852451e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001028187325573,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0004877276951447,291.0376892089844,294.1499938964844,284.25,284.25,285.3266296386719,284.2981262207031,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403571650385,1.0583145026998864e-08,0.0010403465712442,-0.0267734657973051,0.0,0.0,0.0,-0.0100593343377113,60.0,-4.686939239501953,-0.0,-7.379454558531506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.758164378581569e-05,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0001027582111419,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.589686720166355e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.00010275819659,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0004874405567534,291.0358581542969,294.1499938964844,284.223876953125,284.223876953125,285.3065490722656,284.27545166015625,290.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511486792097458e-08,0.0010397338774055,-0.0265858843922615,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.700167179107666,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.758164378581569e-05,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0001027582111419,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.589686720166355e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.00010275819659,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0004874405567534,291.0358581542969,294.1499938964844,284.223876953125,284.223876953125,285.3065490722656,284.27545166015625,290.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511486792097458e-08,0.0010397338774055,-0.0265858843922615,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.700167179107666,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.750888420967384e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001026815953082,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,7.584027480334044e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0001026815807563,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0004870770790148,291.0340270996094,294.1499938964844,284.18994140625,284.18994140625,285.28631591796875,284.2501220703125,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389687959104,1.0420793117305038e-08,0.0010389584349468,-0.0263484716415405,0.0,0.0,0.0,-0.0099788503721356,60.0,-4.71669864654541,-0.0,-7.35977110366548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.750888420967384e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001026815953082,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,7.584027480334044e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0001026815807563,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0004870770790148,291.0340270996094,294.1499938964844,284.18994140625,284.18994140625,285.28631591796875,284.2501220703125,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389687959104,1.0420793117305038e-08,0.0010389584349468,-0.0263484716415405,0.0,0.0,0.0,-0.0099788503721356,60.0,-4.71669864654541,-0.0,-7.35977110366548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.746722935233264e-05,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001026377285597,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,7.580787496408448e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001026377140078,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0004868690157309,291.0331115722656,294.1499938964844,284.1702575683594,284.1702575683594,285.2760925292969,284.23583984375,290.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385249042883,1.0368871983246208e-08,0.0010385145433247,-0.0262125525623559,0.0,0.0,0.0,-0.0099531114101409,60.0,-4.726667881011963,-0.0,-7.353482089911267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.74223657976836e-05,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001025904857669,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,7.577297947136685e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.000102590471215,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0004866449162364,291.0321960449219,294.1499938964844,284.1488647460937,284.1488647460937,285.2657775878906,284.2203674316406,290.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380466701462,1.0312958487190826e-08,0.0010380364255979,-0.0260661821812391,0.0,0.0,0.0,-0.0099253924563527,60.0,-4.737712860107422,-0.0,-7.346712038724945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.732376202009618e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001024866505758,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,7.569629087811336e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001024866360239,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0004861523630097,291.03033447265625,294.1499938964844,284.1011962890625,284.1011962890625,285.24481201171875,284.1855773925781,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190071009219537e-08,0.0010369856609031,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.762838840484619,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
