time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923680,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.732376202009618e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001024866505758,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,7.569629087811336e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001024866360239,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0004861523630097,291.03033447265625,294.1499938964844,284.1011962890625,284.1011962890625,285.24481201171875,284.1855773925781,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190071009219537e-08,0.0010369856609031,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.762838840484619,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.721458627609536e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001023716758936,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.561137317679822e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001023716686177,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004856069863308,291.02850341796875,294.1499938964844,284.04754638671875,284.04754638671875,285.2232971191406,284.1454467773437,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358323343098,1.0054002963499896e-08,0.0010358222061768,-0.0253882594406604,0.0,0.0,0.0,-0.0097970180213451,60.0,-4.791864395141602,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.721458627609536e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001023716758936,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.561137317679822e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001023716686177,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004856069863308,291.02850341796875,294.1499938964844,284.04754638671875,284.04754638671875,285.2232971191406,284.1454467773437,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358323343098,1.0054002963499896e-08,0.0010358222061768,-0.0253882594406604,0.0,0.0,0.0,-0.0097970180213451,60.0,-4.791864395141602,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.712542669149116e-05,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0001022777942125,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,7.554202602477744e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001022777796606,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.000485161668621,291.0270690917969,294.1499938964844,284.003173828125,284.003173828125,285.20654296875,284.1112976074219,290.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034882152453,9.94289450773067e-09,0.0010348721407353,-0.0250973794609308,0.0,0.0,0.0,-0.0097419368103146,60.0,-4.816299915313721,-0.0,-7.301984794594318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.709627920528874e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001022470969473,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.551935414085165e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001022470823954,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0004850160330533,291.0266418457031,294.1499938964844,283.98858642578125,283.98858642578125,285.201171875,284.0999755859375,290.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906562681294416e-09,0.0010345615446567,-0.025002259761095,0.0,0.0,0.0,-0.0097239259630441,60.0,-4.824367523193359,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.69702159636654e-05,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001021143471007,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.542131061200052e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001021143325488,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0004843863425776,291.0247802734375,294.1499938964844,283.92486572265625,283.92486572265625,285.1783447265625,284.04949951171875,290.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332280071452,9.749467011488376e-09,0.0010332182282581,-0.0245909709483385,0.0,0.0,0.0,-0.0096460469067096,60.0,-4.859954357147217,-0.0,-7.278660518750257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.69702159636654e-05,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001021143471007,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.542131061200052e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001021143325488,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0004843863425776,291.0247802734375,294.1499938964844,283.92486572265625,283.92486572265625,285.1783447265625,284.04949951171875,290.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332280071452,9.749467011488376e-09,0.0010332182282581,-0.0245909709483385,0.0,0.0,0.0,-0.0096460469067096,60.0,-4.859954357147217,-0.0,-7.278660518750257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.690458682598546e-05,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001020452327793,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,7.537026249337941e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001020452255033,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004840584879275,291.0238647460937,294.1499938964844,283.89141845703125,283.89141845703125,285.1666259765625,284.0224304199219,290.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325285838916,9.667677325353452e-09,0.0010325189214199,-0.0243768338114023,0.0,0.0,0.0,-0.0096054999157786,60.0,-4.878833770751953,-0.0,-7.268808843718946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.683764073997736e-05,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.000101974736026,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,7.53181884647347e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.00010197472875,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0004837240849155,291.0229187011719,294.1499938964844,283.85699462890625,283.85699462890625,285.1546936035156,283.9942932128906,290.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318151907995,9.584250726391021e-09,0.0010318056447431,-0.0241584070026874,0.0,0.0,0.0,-0.0095641426742076,60.0,-4.898294925689697,-0.0,-7.258767453777183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.669993596617132e-05,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001018297334667,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,7.521108636865392e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001018297189148,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0004830362449865,291.02105712890625,294.1499938964844,283.7856140136719,283.7856140136719,285.1302795410156,283.9351501464844,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303476592525,9.412649326634437e-09,0.0010303382296115,-0.0237091109156608,0.0,0.0,0.0,-0.009479071944952,60.0,-4.938803195953369,-0.0,-7.23813471381618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.669993596617132e-05,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001018297334667,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,7.521108636865392e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001018297189148,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0004830362449865,291.02105712890625,294.1499938964844,283.7856140136719,283.7856140136719,285.1302795410156,283.9351501464844,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303476592525,9.412649326634437e-09,0.0010303382296115,-0.0237091109156608,0.0,0.0,0.0,-0.009479071944952,60.0,-4.938803195953369,-0.0,-7.23813471381618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.655810572439805e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001016803726088,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.510077557526529e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001016803653328,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0004823277704417,291.0191955566406,294.1499938964844,283.7113037109375,283.7113037109375,285.1049499511719,283.87237548828125,290.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288361227139,9.235903597470951e-09,0.0010288269259035,-0.0232463311403989,0.0,0.0,0.0,-0.0093914521858096,60.0,-4.981280326843262,-0.0,-7.21691364446997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.655810572439805e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001016803726088,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.510077557526529e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001016803653328,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0004823277704417,291.0191955566406,294.1499938964844,283.7113037109375,283.7113037109375,285.1049499511719,283.87237548828125,290.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288361227139,9.235903597470951e-09,0.0010288269259035,-0.0232463311403989,0.0,0.0,0.0,-0.0093914521858096,60.0,-4.981280326843262,-0.0,-7.21691364446997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.641335054766388e-05,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001015279340208,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.498818740714341e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001015279267448,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0004816046566702,291.0173034667969,294.1499938964844,283.6347045898437,283.6347045898437,285.0787353515625,283.8065490722656,290.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055511895894597e-09,0.0010272844228893,-0.022773990407586,0.0,0.0,0.0,-0.0093020237982273,60.0,-5.025274753570557,-0.0,-7.19528685522164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.641335054766388e-05,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001015279340208,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.498818740714341e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001015279267448,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0004816046566702,291.0173034667969,294.1499938964844,283.6347045898437,283.6347045898437,285.0787353515625,283.8065490722656,290.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055511895894597e-09,0.0010272844228893,-0.022773990407586,0.0,0.0,0.0,-0.0093020237982273,60.0,-5.025274753570557,-0.0,-7.19528685522164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.626671817386524e-05,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001013735236483,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,7.487413677154109e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001013735090964,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0004808722005691,291.01544189453125,294.1499938964844,283.556396484375,283.556396484375,285.0516052246094,283.7381896972656,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872784285074431e-09,0.0010257220128551,-0.022295519709587,0.0,0.0,0.0,-0.0092114387080073,60.0,-5.070390701293945,-0.0,-7.173413507644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.626671817386524e-05,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001013735236483,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,7.487413677154109e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001013735090964,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0004808722005691,291.01544189453125,294.1499938964844,283.556396484375,283.556396484375,285.0516052246094,283.7381896972656,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872784285074431e-09,0.0010257220128551,-0.022295519709587,0.0,0.0,0.0,-0.0092114387080073,60.0,-5.070390701293945,-0.0,-7.173413507644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.619299817131832e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001012958964565,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.481680222554132e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001012958891806,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0004805039789061,291.0144958496094,294.1499938964844,283.51678466796875,283.51678466796875,285.0376892089844,283.70318603515625,290.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780927096552205e-09,0.0010249365586787,-0.022054985165596,0.0,0.0,0.0,-0.0091659007593989,60.0,-5.093258857727051,-0.0,-7.162430648577357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.611918358132245e-05,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001012181674013,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,7.47593876440078e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001012181528494,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004801352624781,291.0135803222656,294.1499938964844,283.4769897460937,283.4769897460937,285.0235595703125,283.66778564453125,290.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241586714982,8.688942010337541e-09,0.0010241499403491,-0.0218141134828329,0.0,0.0,0.0,-0.009120300412178,60.0,-5.116257667541504,-0.0,-7.151440684083354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,9.597169992048292e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001010628548101,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,7.464467489626259e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001010628402582,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0004793985281139,291.0116882324219,294.1499938964844,283.3971252441406,283.3971252441406,284.9945983886719,283.5959777832031,290.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225869482383,8.505152138127414e-09,0.0010225784499198,-0.0213328301906585,0.0,0.0,0.0,-0.0090291872620582,60.0,-5.162466049194336,-0.0,-7.129506940373177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,9.597169992048292e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001010628548101,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,7.464467489626259e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001010628402582,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0004793985281139,291.0116882324219,294.1499938964844,283.3971252441406,283.3971252441406,284.9945983886719,283.5959777832031,290.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225869482383,8.505152138127414e-09,0.0010225784499198,-0.0213328301906585,0.0,0.0,0.0,-0.0090291872620582,60.0,-5.162466049194336,-0.0,-7.129506940373177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.582503116689622e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001009084080578,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,7.453060243278742e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0004786658973898,291.0097961425781,294.1499938964844,283.3173522949219,283.3173522949219,284.96484375,283.52325439453125,290.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210239561274,8.32238900017046e-09,0.0010210155742242,-0.0208542197942733,0.0,0.0,0.0,-0.0089385835453867,60.0,-5.208690166473389,-0.0,-7.107729516064867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.582503116689622e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001009084080578,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,7.453060243278742e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0004786658973898,291.0097961425781,294.1499938964844,283.3173522949219,283.3173522949219,284.96484375,283.52325439453125,290.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210239561274,8.32238900017046e-09,0.0010210155742242,-0.0208542197942733,0.0,0.0,0.0,-0.0089385835453867,60.0,-5.208690166473389,-0.0,-7.107729516064867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.570326074026524e-05,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001007801765808,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,7.443589856848121e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001007801693049,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0004780576273333,291.0082092285156,294.1499938964844,283.2509155273437,283.2509155273437,284.93914794921875,283.4617919921875,290.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019726274535,8.170649046235212e-09,0.0010197181254625,-0.0204568412154912,0.0,0.0,0.0,-0.0088633596897125,60.0,-5.247189998626709,-0.0,-7.089673914606466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.568021050654352e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001007559039862,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,7.441797060891986e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001007558967103,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.00047794249258,291.0079040527344,294.1499938964844,283.23834228515625,283.23834228515625,284.9341735839844,283.4500732421875,290.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019480638206,8.14192535614211e-09,0.0010194724891334,-0.0203816182911396,0.0,0.0,0.0,-0.0088491206988692,60.0,-5.254480838775635,-0.0,-7.086258335675667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.553761628922076e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,7.430705591104925e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.000100605735497,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004772302054334,291.0060119628906,294.1499938964844,283.1606750488281,283.1606750488281,284.9028015136719,283.3769226074219,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964231940604805e-09,0.0010179530363529,-0.0199162568897008,0.0,0.0,0.0,-0.0087610306218266,60.0,-5.299607753753662,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.553761628922076e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,7.430705591104925e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.000100605735497,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004772302054334,291.0060119628906,294.1499938964844,283.1606750488281,283.1606750488281,284.9028015136719,283.3769226074219,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964231940604805e-09,0.0010179530363529,-0.0199162568897008,0.0,0.0,0.0,-0.0087610306218266,60.0,-5.299607753753662,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.5467665232718e-05,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0001005320882541,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,7.4252653575968e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001005320737021,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0004768807848449,291.00506591796875,294.1499938964844,283.1225280761719,283.1225280761719,284.8867492675781,283.340576171875,290.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172155452892,7.877069663209113e-09,0.0010172077454626,-0.019687982276082,0.0,0.0,0.0,-0.0087178200483322,60.0,-5.321662425994873,-0.0,-7.054805450934509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.539828170090914e-05,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001004590158117,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,7.41986877983436e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001004590085358,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.000476534187328,291.0041198730469,294.1499938964844,283.0849304199219,283.0849304199219,284.8705749511719,283.3043518066406,290.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790604605872886e-09,0.0010164682753384,-0.0194615330547094,0.0,0.0,0.0,-0.0086749549955129,60.0,-5.343474864959717,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.52629343373701e-05,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.000100316494354,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001003164798021,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0004758581053465,291.0022277832031,294.1499938964844,283.01177978515625,283.01177978515625,284.837646484375,283.2329406738281,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150338057428,7.621947517577611e-09,0.0010150261223316,-0.019019816070795,0.0,0.0,0.0,-0.0085913455113768,60.0,-5.385745048522949,-0.0,-7.02457469969886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.52629343373701e-05,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.000100316494354,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001003164798021,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0004758581053465,291.0022277832031,294.1499938964844,283.01177978515625,283.01177978515625,284.837646484375,283.2329406738281,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150338057428,7.621947517577611e-09,0.0010150261223316,-0.019019816070795,0.0,0.0,0.0,-0.0085913455113768,60.0,-5.385745048522949,-0.0,-7.02457469969886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.513141412753612e-05,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001001779892249,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001001779819489,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0004752011154778,291.0003356933594,294.1499938964844,282.9417724609375,282.9417724609375,284.8041381835937,283.1627502441406,290.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458052841968765e-09,0.0010136247146874,-0.0185905583202838,0.0,0.0,0.0,-0.0085100950673222,60.0,-5.426436424255371,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.513141412753612e-05,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001001779892249,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001001779819489,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0004752011154778,291.0003356933594,294.1499938964844,282.9417724609375,282.9417724609375,284.8041381835937,283.1627502441406,290.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458052841968765e-09,0.0010136247146874,-0.0185905583202838,0.0,0.0,0.0,-0.0085100950673222,60.0,-5.426436424255371,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.500482701696455e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001000446936814,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.389266829704866e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0001000446791294,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0004745688056573,290.9984436035156,294.1499938964844,282.87554931640625,282.87554931640625,284.7700500488281,283.0947570800781,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300312354630023e-09,0.0010122758103534,-0.0181774105876684,0.0,0.0,0.0,-0.0084318965673446,60.0,-5.4645609855651855,-0.0,-6.98655497899381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.500482701696455e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001000446936814,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.389266829704866e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0001000446791294,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0004745688056573,290.9984436035156,294.1499938964844,282.87554931640625,282.87554931640625,284.7700500488281,283.0947570800781,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300312354630023e-09,0.0010122758103534,-0.0181774105876684,0.0,0.0,0.0,-0.0084318965673446,60.0,-5.4645609855651855,-0.0,-6.98655497899381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.488344949204476e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,9.991687693400308e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.379826274700463e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,9.991686238208786e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004739624855574,290.9965209960937,294.1499938964844,282.813720703125,282.813720703125,284.7354736328125,283.029296875,290.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109895374625,7.149060898825611e-09,0.0010109824361279,-0.017781252041459,0.0,0.0,0.0,-0.0083569148555397,60.0,-5.500041484832764,-0.0,-6.968711829813401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.488344949204476e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,9.991687693400308e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.379826274700463e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,9.991686238208786e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004739624855574,290.9965209960937,294.1499938964844,282.813720703125,282.813720703125,284.7354736328125,283.029296875,290.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109895374625,7.149060898825611e-09,0.0010109824361279,-0.017781252041459,0.0,0.0,0.0,-0.0083569148555397,60.0,-5.500041484832764,-0.0,-6.968711829813401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.48247397900559e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.985504584619775e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.375259883701801e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.985503857024014e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0004736692062579,290.9955749511719,294.1499938964844,282.7846374511719,282.7846374511719,284.718017578125,282.9976501464844,290.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075897645592022e-09,0.0010103568201884,-0.0175896193832159,0.0,0.0,0.0,-0.0083206444978713,60.0,-5.516668319702148,-0.0,-6.960088683172216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,9.476751438342036e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.979478636523707e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,7.370809180429205e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.979477908927949e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0004733833775389,290.9945983886719,294.1499938964844,282.7568664550781,282.7568664550781,284.70050048828125,282.9668273925781,290.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754021652,7.0045897970771875e-09,0.0010097470367327,-0.0174028426408767,0.0,0.0,0.0,-0.0082852933555841,60.0,-5.532470226287842,-0.0,-6.951689357492796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.465739276492968e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.967882215278225e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,9.967881487682462e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004728333151433,290.9927062988281,294.1499938964844,282.7056579589844,282.7056579589844,284.6652526855469,282.9077453613281,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867365343055098e-09,0.0010085735702887,-0.0170434080064296,0.0,0.0,0.0,-0.0082172658294439,60.0,-5.561540126800537,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.465739276492968e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.967882215278225e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,9.967881487682462e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004728333151433,290.9927062988281,294.1499938964844,282.7056579589844,282.7056579589844,284.6652526855469,282.9077453613281,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867365343055098e-09,0.0010085735702887,-0.0170434080064296,0.0,0.0,0.0,-0.0082172658294439,60.0,-5.561540126800537,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
