time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.455324470764026e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.956915164366364e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.354143599513918e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.956914436770604e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0004723130550701,290.99078369140625,294.1499938964844,282.6606140136719,282.6606140136719,284.6298217773437,282.8525695800781,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074705351144,6.737579383297998e-09,0.0010074637830257,-0.0167034529149532,0.0,0.0,0.0,-0.008152924478054,60.0,-5.5867791175842285,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.455324470764026e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.956915164366364e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.354143599513918e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.956914436770604e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0004723130550701,290.99078369140625,294.1499938964844,282.6606140136719,282.6606140136719,284.6298217773437,282.8525695800781,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074705351144,6.737579383297998e-09,0.0010074637830257,-0.0167034529149532,0.0,0.0,0.0,-0.008152924478054,60.0,-5.5867791175842285,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.44629282457754e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,9.947404032573104e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.347118662437424e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.947403304977342e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0004718618874903,290.989013671875,294.1499938964844,282.6252136230469,282.6252136230469,284.5971984863281,282.8057556152344,290.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065080132335,6.625030302132018e-09,0.0010065013775601,-0.0164086408913135,0.0,0.0,0.0,-0.0080971289426088,60.0,-5.606218338012695,-0.0,-6.907066563144326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,9.445530304219574e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.94660149444826e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,7.346525671891868e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.946600766852498e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0004718238196801,290.9888610839844,294.1499938964844,282.6224365234375,282.6224365234375,284.5943603515625,282.8018493652344,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064267553389,6.6155299016656954e-09,0.0010064201196655,-0.0163837559521198,0.0,0.0,0.0,-0.008092419244349,60.0,-5.607761859893799,-0.0,-6.90595172159192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.436385153094308e-05,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.936971036950126e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,7.339412695728242e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.936970309354364e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0004713670059572,290.9869384765625,294.1499938964844,282.5916442871094,282.5916442871094,284.5589599609375,282.7557373046875,290.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054521262645,6.501565064098713e-09,0.0010054456070065,-0.0160852316766977,0.0,0.0,0.0,-0.0080359224230051,60.0,-5.624267101287842,-0.0,-6.892582860018592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.436385153094308e-05,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.936971036950126e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,7.339412695728242e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.936970309354364e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0004713670059572,290.9869384765625,294.1499938964844,282.5916442871094,282.5916442871094,284.5589599609375,282.7557373046875,290.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054521262645,6.501565064098713e-09,0.0010054456070065,-0.0160852316766977,0.0,0.0,0.0,-0.0080359224230051,60.0,-5.624267101287842,-0.0,-6.892582860018592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.432018123334274e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.9323719041422e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,7.336016278713942e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.93237117654644e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0004711488436441,290.9859619140625,294.1499938964844,282.5792541503906,282.5792541503906,284.54132080078125,282.7348327636719,290.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049866978079,6.4471437077884275e-09,0.0010049801785498,-0.0159426759928464,0.0,0.0,0.0,-0.008008942939341,60.0,-5.630538940429688,-0.0,-6.886202896794202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.427829354535788e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.927961218636484e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,7.33275810489431e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.927960491040722e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.000470939616207,290.9849853515625,294.1499938964844,282.56890869140625,282.56890869140625,284.5237731933594,282.71533203125,290.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045402450487,6.394945906151861e-09,0.001004533842206,-0.0158059429377317,0.0,0.0,0.0,-0.0079830661416053,60.0,-5.635579586029053,-0.0,-6.880087255467515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.419948037248103e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.919662261381744e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.326628110604361e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.919660806190224e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004705459286924,290.9830627441406,294.1499938964844,282.5548400878906,282.5548400878906,284.4889221191406,282.6806335449219,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037003085017,6.296730692412211e-09,0.0010036940220743,-0.0155486678704619,0.0,0.0,0.0,-0.0079343765974044,60.0,-5.641640663146973,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.419948037248103e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.919662261381744e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.326628110604361e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.919660806190224e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004705459286924,290.9830627441406,294.1499938964844,282.5548400878906,282.5548400878906,284.4889221191406,282.6806335449219,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037003085017,6.296730692412211e-09,0.0010036940220743,-0.0155486678704619,0.0,0.0,0.0,-0.0079343765974044,60.0,-5.641640663146973,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.41270191106014e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.91203123703599e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,7.320992153836414e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.912030509440228e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.000470183964353,290.9811096191406,294.1499938964844,282.54998779296875,282.54998779296875,284.45458984375,282.652099609375,290.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029280092567,6.206425595678411e-09,0.0010029217228293,-0.0153121100738644,0.0,0.0,0.0,-0.0078896088525652,60.0,-5.642045021057129,-0.0,-6.85802064026575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.41270191106014e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.91203123703599e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,7.320992153836414e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.912030509440228e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.000470183964353,290.9811096191406,294.1499938964844,282.54998779296875,282.54998779296875,284.45458984375,282.652099609375,290.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029280092567,6.206425595678411e-09,0.0010029217228293,-0.0153121100738644,0.0,0.0,0.0,-0.0078896088525652,60.0,-5.642045021057129,-0.0,-6.85802064026575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.406571189174429e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.905575279844923e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,7.31622421881184e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.905574552249163e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004698777338489,290.97918701171875,294.1499938964844,282.54998779296875,282.5440368652344,284.4208679199219,282.62994384765625,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130020491212917e-09,0.0010022684000432,-0.0151119604706764,0.0,0.0,0.0,-0.0078517310321331,60.0,-5.6379075050354,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.406571189174429e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.905575279844923e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,7.31622421881184e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.905574552249163e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004698777338489,290.97918701171875,294.1499938964844,282.54998779296875,282.5440368652344,284.4208679199219,282.62994384765625,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130020491212917e-09,0.0010022684000432,-0.0151119604706764,0.0,0.0,0.0,-0.0078517310321331,60.0,-5.6379075050354,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.401858551427722e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.90061234915629e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,7.312558591365814e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.900611621560528e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004696423129644,290.97723388671875,294.1499938964844,282.54998779296875,282.5370788574219,284.3876953125,282.61248779296875,290.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017721215263,6.0712843641397285e-09,0.0010017660679295,-0.0149580966681241,0.0,0.0,0.0,-0.0078226123005151,60.0,-5.63288164138794,-0.0,-6.842223854164331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.401858551427722e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.90061234915629e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,7.312558591365814e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.900611621560528e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004696423129644,290.97723388671875,294.1499938964844,282.54998779296875,282.5370788574219,284.3876953125,282.61248779296875,290.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017721215263,6.0712843641397285e-09,0.0010017660679295,-0.0149580966681241,0.0,0.0,0.0,-0.0078226123005151,60.0,-5.63288164138794,-0.0,-6.842223854164331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.399927512276918e-05,297.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.898579446598887e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,7.311056833714247e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,9.898578719003126e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0004695458628702,290.97625732421875,294.1499938964844,282.54998779296875,282.5332336425781,284.371337890625,282.6053771972656,290.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015661828219,6.047217837590324e-09,0.0010015601292252,-0.0148950517177581,0.0,0.0,0.0,-0.0078106811270117,60.0,-5.630557060241699,-0.0,-6.839412236558928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.39836972975172e-05,297.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,9.896937990561128e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,7.309844659175724e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.896937262965366e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0004694680392276,290.97528076171875,294.1499938964844,282.54998779296875,282.5291442871094,284.3551940917969,282.5992126464844,290.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001400174573,6.027790711016223e-09,0.0010013941209763,-0.0148441595956683,0.0,0.0,0.0,-0.0078010507859289,60.0,-5.628415584564209,-0.0,-6.837143473603646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.395981032866985e-05,297.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.894422692013904e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.307987107196823e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.894421964418144e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0004693487135227,290.9732971191406,294.1499938964844,282.54998779296875,282.5203552246094,284.3232116699219,282.588623046875,290.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011454578489,5.998009644514468e-09,0.0010011394042521,-0.0147661454975605,0.0,0.0,0.0,-0.0077862865291535,60.0,-5.624534606933594,-0.0,-6.833666077454836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.395981032866985e-05,297.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.894422692013904e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.307987107196823e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.894421964418144e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0004693487135227,290.9732971191406,294.1499938964844,282.54998779296875,282.5203552246094,284.3232116699219,282.588623046875,290.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011454578489,5.998009644514468e-09,0.0010011394042521,-0.0147661454975605,0.0,0.0,0.0,-0.0077862865291535,60.0,-5.624534606933594,-0.0,-6.833666077454836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.394611697643997e-05,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.892981324810536e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,7.306921907002106e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,9.892980597214772e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004692803195212,290.9713439941406,294.1499938964844,282.54998779296875,282.5107727050781,284.2918395996094,282.5804443359375,290.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100099935662,5.980932193949684e-09,0.0010009933030232,-0.0147214094176888,0.0,0.0,0.0,-0.007777820341289,60.0,-5.621323585510254,-0.0,-6.831672294538293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.394611697643997e-05,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.892981324810536e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,7.306921907002106e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,9.892980597214772e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004692803195212,290.9713439941406,294.1499938964844,282.54998779296875,282.5107727050781,284.2918395996094,282.5804443359375,290.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100099935662,5.980932193949684e-09,0.0010009933030232,-0.0147214094176888,0.0,0.0,0.0,-0.007777820341289,60.0,-5.621323585510254,-0.0,-6.831672294538293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,9.39415258471854e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.892497473629192e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.30656465748325e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.89249674603343e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0004692573857028,290.9693603515625,294.1499938964844,282.54998779296875,282.5004577636719,284.26104736328125,282.5740661621094,290.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009502293542,5.975192340912372e-09,0.0010009441757574,-0.0147063732147216,0.0,0.0,0.0,-0.0077749746851623,60.0,-5.618669033050537,-0.0,-6.831002252738473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,9.39415258471854e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.892497473629192e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.30656465748325e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.89249674603343e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0004692573857028,290.9693603515625,294.1499938964844,282.54998779296875,282.5004577636719,284.26104736328125,282.5740661621094,290.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009502293542,5.975192340912372e-09,0.0010009441757574,-0.0147063732147216,0.0,0.0,0.0,-0.0077749746851623,60.0,-5.618669033050537,-0.0,-6.831002252738473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.394451626576485e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,9.892812522593886e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,7.306797488126904e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.892811067402364e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004692723159678,290.9673767089844,294.1499938964844,282.54998779296875,282.4894714355469,284.23077392578125,282.5689392089844,290.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978892048119633e-09,0.001000975840725,-0.0147160645574331,0.0,0.0,0.0,-0.0077768084593117,60.0,-5.616472244262695,-0.0,-6.831434262721815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.394451626576485e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,9.892812522593886e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,7.306797488126904e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.892811067402364e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004692723159678,290.9673767089844,294.1499938964844,282.54998779296875,282.4894714355469,284.23077392578125,282.5689392089844,290.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978892048119633e-09,0.001000975840725,-0.0147160645574331,0.0,0.0,0.0,-0.0077768084593117,60.0,-5.616472244262695,-0.0,-6.831434262721815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.394895459990948e-05,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.893280366668478e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,7.307143096113577e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.893278911476956e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0004692944930866,290.9664001464844,294.1499938964844,282.54998779296875,282.4837646484375,284.2158508300781,282.5668640136719,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001029042527,5.984417406068587e-09,0.0010010231053456,-0.0147305382415652,0.0,0.0,0.0,-0.0077795479446649,60.0,-5.615568161010742,-0.0,-6.832079435525884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.395464439876378e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.893879177980124e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,7.30758547433652e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.893878450384364e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0004693229275289,290.96539306640625,294.1499938964844,282.54998779296875,282.4779052734375,284.2010803222656,282.5649719238281,290.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010895784944,5.991498852608856e-09,0.0010010835248976,-0.0147490901872515,0.0,0.0,0.0,-0.0077830580994486,60.0,-5.614743709564209,-0.0,-6.832905796727573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.39706078497693e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.895559924189e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,7.3088267527055e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.89555919659324e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0004694026429206,290.9634094238281,294.1499938964844,282.54998779296875,282.4658508300781,284.171875,282.5617980957031,290.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.011362074787031e-09,0.0010012533748522,-0.0148011231794953,0.0,0.0,0.0,-0.00779290497303,60.0,-5.613374710083008,-0.0,-6.835225008217094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.39706078497693e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.895559924189e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,7.3088267527055e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.89555919659324e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0004694026429206,290.9634094238281,294.1499938964844,282.54998779296875,282.4658508300781,284.171875,282.5617980957031,290.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.011362074787031e-09,0.0010012533748522,-0.0148011231794953,0.0,0.0,0.0,-0.00779290497303,60.0,-5.613374710083008,-0.0,-6.835225008217094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.39912861213088e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.897737618302926e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.310435466933995e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.897736890707164e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004695059615187,290.9613952636719,294.1499938964844,282.54998779296875,282.4533386230469,284.1431884765625,282.5592956542969,290.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037108146728087e-09,0.0010014735162258,-0.0148685695603489,0.0,0.0,0.0,-0.0078056687489151,60.0,-5.612313270568848,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.39912861213088e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.897737618302926e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.310435466933995e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.897736890707164e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004695059615187,290.9613952636719,294.1499938964844,282.54998779296875,282.4533386230469,284.1431884765625,282.5592956542969,290.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037108146728087e-09,0.0010014735162258,-0.0148685695603489,0.0,0.0,0.0,-0.0078056687489151,60.0,-5.612313270568848,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.40156969591044e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.900308214128016e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,7.312333764275536e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.900307486532256e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0004696279065683,290.9593811035156,294.1499938964844,282.54998779296875,282.4404602050781,284.1150207519531,282.5573425292969,290.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017395252361,6.067502944517855e-09,0.0010017334716394,-0.0149481911212205,0.0,0.0,0.0,-0.0078207366168499,60.0,-5.61150598526001,-0.0,-6.841781896582688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.40156969591044e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.900308214128016e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,7.312333764275536e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.900307486532256e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0004696279065683,290.9593811035156,294.1499938964844,282.54998779296875,282.4404602050781,284.1150207519531,282.5573425292969,290.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017395252361,6.067502944517855e-09,0.0010017334716394,-0.0149481911212205,0.0,0.0,0.0,-0.0078207366168499,60.0,-5.61150598526001,-0.0,-6.841781896582688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.40424288273789e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.903123282128944e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,7.31441323296167e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.903122554533184e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0004697614349424,290.9573669433594,294.1499938964844,282.54998779296875,282.4272766113281,284.0873107910156,282.5557556152344,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788318974537e-09,0.0010020181071013,-0.0150353852659463,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.610863208770752,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.40424288273789e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.903123282128944e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,7.31441323296167e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.903122554533184e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0004697614349424,290.9573669433594,294.1499938964844,282.54998779296875,282.4272766113281,284.0873107910156,282.5557556152344,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788318974537e-09,0.0010020181071013,-0.0150353852659463,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.610863208770752,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.405635501025245e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.904589387588204e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.31549589545466e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.904588659992442e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0004698309930972,290.95635986328125,294.1499938964844,282.54998779296875,282.42059326171875,284.0736694335937,282.5551147460937,290.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118130890797602e-09,0.0010021664202213,-0.0150808161124587,0.0,0.0,0.0,-0.0078458348289132,60.0,-5.610588550567627,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,9.407040488440543e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.906069317366928e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,9.906067862175404e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0004699011624325,290.9553527832031,294.1499938964844,282.54998779296875,282.41387939453125,284.0601501464844,282.5545349121094,290.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623120684386e-09,0.0010023160139098,-0.0151266381144523,0.0,0.0,0.0,-0.0078545063734054,60.0,-5.610328674316406,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.409827180206776e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.909002983476968e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0004700403660535,290.95330810546875,294.1499938964844,282.54998779296875,282.4003295898437,284.0334167480469,282.5535583496094,290.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326916077329e-09,0.0010026127565652,-0.0152175463736057,0.0,0.0,0.0,-0.0078717106953263,60.0,-5.609818935394287,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.409827180206776e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.909002983476968e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0004700403660535,290.95330810546875,294.1499938964844,282.54998779296875,282.4003295898437,284.0334167480469,282.5535583496094,290.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326916077329e-09,0.0010026127565652,-0.0152175463736057,0.0,0.0,0.0,-0.0078717106953263,60.0,-5.609818935394287,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.412493818672374e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0004701735742855,290.9512634277344,294.1499938964844,282.54998779296875,282.3866882324219,284.00714111328125,282.55279541015625,290.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203533686743867e-09,0.0010028966935351,-0.0153045346960425,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.6092729568481445,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
