time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.412493818672374e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0004701735742855,290.9512634277344,294.1499938964844,282.54998779296875,282.3866882324219,284.00714111328125,282.55279541015625,290.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203533686743867e-09,0.0010028966935351,-0.0153045346960425,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.6092729568481445,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.414884698344396e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.91432971204631e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,7.322689634747803e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.914328984450548e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0004702930164057,290.94921875,294.1499938964844,282.54998779296875,282.3730773925781,283.9813537597656,282.5521850585937,290.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.2333018746585375e-09,0.0010031512938439,-0.015382514335215,0.0,0.0,0.0,-0.0079029304906725,60.0,-5.608595848083496,-0.0,-6.861164081328752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.414884698344396e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.91432971204631e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,7.322689634747803e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.914328984450548e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0004702930164057,290.94921875,294.1499938964844,282.54998779296875,282.3730773925781,283.9813537597656,282.5521850585937,290.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.2333018746585375e-09,0.0010031512938439,-0.015382514335215,0.0,0.0,0.0,-0.0079029304906725,60.0,-5.608595848083496,-0.0,-6.861164081328752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.416947432328016e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.916501585394144e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,7.32429398340173e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.916500857798384e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.0004703960439655,290.9471740722656,294.1499938964844,282.54998779296875,282.3594970703125,283.9559631347656,282.5516967773437,290.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.2589813332181166e-09,0.0010033708531409,-0.0154497819021344,0.0,0.0,0.0,-0.007915660738945,60.0,-5.607765197753906,-0.0,-6.864168256015546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.416947432328016e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.916501585394144e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,7.32429398340173e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.916500857798384e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.0004703960439655,290.9471740722656,294.1499938964844,282.54998779296875,282.3594970703125,283.9559631347656,282.5516967773437,290.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.2589813332181166e-09,0.0010033708531409,-0.0154497819021344,0.0,0.0,0.0,-0.007915660738945,60.0,-5.607765197753906,-0.0,-6.864168256015546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.41780090215616e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.917400166159496e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,7.324958278331906e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.917399438563734e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0004704386810772,290.9461364746094,294.1499938964844,282.54998779296875,282.3527526855469,283.9434509277344,282.551513671875,290.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034680599346,6.269608832099038e-09,0.0010034617735072,-0.0154776219278573,0.0,0.0,0.0,-0.0079209292307496,60.0,-5.607242584228516,-0.0,-6.865412416345863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.418528497917578e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.918166324496268e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,7.325523620238528e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.918165596900508e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0004704750317614,290.9450988769531,294.1499938964844,282.54998779296875,282.3460693359375,283.9310607910156,282.55133056640625,290.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.2786655874447206e-09,0.0010035391896963,-0.0155013464391231,0.0,0.0,0.0,-0.0079254191368818,60.0,-5.606654167175293,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.41957623581402e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004705273313447,290.94305419921875,294.1499938964844,282.54998779296875,282.3328552246094,283.9065856933594,282.551025390625,290.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291696053040141e-09,0.0010036505991593,-0.0155354794114828,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.605264663696289,-0.0,-6.867996660275821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.41957623581402e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004705273313447,290.94305419921875,294.1499938964844,282.54998779296875,282.3328552246094,283.9065856933594,282.551025390625,290.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291696053040141e-09,0.0010036505991593,-0.0155354794114828,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.605264663696289,-0.0,-6.867996660275821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.42001206567511e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.919728472596034e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,7.326677587116137e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.919728472596034e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0004705491301137,290.94097900390625,294.1499938964844,282.54998779296875,282.3199157714844,283.88250732421875,282.5508117675781,290.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.603536605834961,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.42001206567511e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.919728472596034e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,7.326677587116137e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.919728472596034e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0004705491301137,290.94097900390625,294.1499938964844,282.54998779296875,282.3199157714844,283.88250732421875,282.5508117675781,290.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.603536605834961,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.41977632464841e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0004705373721662,290.9388732910156,294.1499938964844,282.54998779296875,282.3073425292969,283.85888671875,282.5506286621094,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.601412296295166,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.41977632464841e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0004705373721662,290.9388732910156,294.1499938964844,282.54998779296875,282.3073425292969,283.85888671875,282.5506286621094,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.601412296295166,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.41885300562717e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.918507566908374e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0004704912134911,290.9367980957031,294.1499938964844,282.54998779296875,282.29522705078125,283.835693359375,282.55047607421875,290.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035732993856,-0.0155117474496364,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.598889350891113,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.41885300562717e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.918507566908374e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0004704912134911,290.9367980957031,294.1499938964844,282.54998779296875,282.29522705078125,283.835693359375,282.55047607421875,290.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035732993856,-0.0155117474496364,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.598889350891113,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,9.418126865057276e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.917742863763124e-05,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,7.325210754061118e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.917742136167362e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0004704549501184,290.93572998046875,294.1499938964844,282.54998779296875,282.2893371582031,283.8242492675781,282.5504455566406,290.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735776573674684e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.597469329833984,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.41722173593007e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.916790440911428e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,7.324507168959826e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.916789713315666e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0004704097518697,290.9346923828125,294.1499938964844,282.54998779296875,282.2835693359375,283.8128967285156,282.5503845214844,290.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.262296903258857e-09,0.0010033993748947,-0.0154584664851427,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.595946788787842,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.414875967195258e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.91431952570565e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0004702925798483,290.9325866699219,294.1499938964844,282.54998779296875,282.27252197265625,283.79052734375,282.55029296875,290.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.592594623565674,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.414875967195258e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.91431952570565e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0004702925798483,290.9325866699219,294.1499938964844,282.54998779296875,282.27252197265625,283.79052734375,282.55029296875,290.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.592594623565674,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.411828068550676e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,9.911110100802034e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,7.320311851799488e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0004701403086073,290.93048095703125,294.1499938964844,282.54998779296875,282.2621154785156,283.7685546875,282.5502319335937,290.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195061352798348e-09,0.0010028245160356,-0.0152823403477668,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.588822364807129,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.411828068550676e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,9.911110100802034e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,7.320311851799488e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0004701403086073,290.93048095703125,294.1499938964844,282.54998779296875,282.2621154785156,283.7685546875,282.5502319335937,290.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195061352798348e-09,0.0010028245160356,-0.0152823403477668,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.588822364807129,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,9.408081677975132e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.907165076583624e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.907164348987862e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0004699531709775,290.9283447265625,294.1499938964844,282.54998779296875,282.2524719238281,283.7469787597656,282.5501708984375,290.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148368036917873e-09,0.0010024252114817,-0.0151600241661071,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.584630012512207,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,9.408081677975132e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.907165076583624e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.907164348987862e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0004699531709775,290.9283447265625,294.1499938964844,282.54998779296875,282.2524719238281,283.7469787597656,282.5501708984375,290.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148368036917873e-09,0.0010024252114817,-0.0151600241661071,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.584630012512207,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.403658623341472e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.902507736114784e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.902507008519024e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004697322438005,290.9262390136719,294.1499938964844,282.54998779296875,282.2435913085937,283.72576904296875,282.5501403808594,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093248572369703e-09,0.0010019538458436,-0.0150156337767839,0.0,0.0,0.0,-0.0078335013240575,60.0,-5.580056190490723,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.403658623341472e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.902507736114784e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.902507008519024e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004697322438005,290.9262390136719,294.1499938964844,282.54998779296875,282.2435913085937,283.72576904296875,282.5501403808594,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093248572369703e-09,0.0010019538458436,-0.0150156337767839,0.0,0.0,0.0,-0.0078335013240575,60.0,-5.580056190490723,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.401227725902572e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.899947326630354e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.899946599034593e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.000469610793516,290.9251708984375,294.1499938964844,282.54998779296875,282.2394714355469,283.71533203125,282.5501403808594,290.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062950141938472e-09,0.0010016948217526,-0.01493626460433,0.0,0.0,0.0,-0.0078184809535741,60.0,-5.577609062194824,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.398601832799612e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.897182462736964e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.310025102924556e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.897181735141204e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000469479651656,290.9241027832031,294.1499938964844,282.54998779296875,282.235595703125,283.7049865722656,282.55010986328125,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.030231425313559e-09,0.0010014150757342,-0.0148505540564656,0.0,0.0,0.0,-0.0078022610396146,60.0,-5.57505989074707,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.392899664817378e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.891176887322216e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0004691947833634,290.9219665527344,294.1499938964844,282.54998779296875,282.2285461425781,283.6845703125,282.5500793457031,290.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959169158131772e-09,0.0010008073877543,-0.0146643985062837,0.0,0.0,0.0,-0.0077670323662459,60.0,-5.569722652435303,-0.0,-6.829132104257951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.392899664817378e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.891176887322216e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0004691947833634,290.9219665527344,294.1499938964844,282.54998779296875,282.2285461425781,283.6845703125,282.5500793457031,290.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959169158131772e-09,0.0010008073877543,-0.0146643985062837,0.0,0.0,0.0,-0.0077670323662459,60.0,-5.569722652435303,-0.0,-6.829132104257951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.38658049562946e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.884523024084046e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,7.30067549739033e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.884523024084046e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0004688791523221,290.9198303222656,294.1499938964844,282.54998779296875,282.2225341796875,283.6644897460937,282.5500793457031,290.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.880427256244047e-09,0.0010001341579481,-0.0144581217318773,0.0,0.0,0.0,-0.0077279969118535,60.0,-5.564006328582764,-0.0,-6.819944786684573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.38658049562946e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.884523024084046e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,7.30067549739033e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.884523024084046e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0004688791523221,290.9198303222656,294.1499938964844,282.54998779296875,282.2225341796875,283.6644897460937,282.5500793457031,290.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.880427256244047e-09,0.0010001341579481,-0.0144581217318773,0.0,0.0,0.0,-0.0077279969118535,60.0,-5.564006328582764,-0.0,-6.819944786684573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.375958325108512e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.873337694443762e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,7.292413647519425e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.873336966848e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0004683485603891,290.91766357421875,294.1499938964844,282.54998779296875,282.2172241210937,283.64483642578125,282.550048828125,290.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990083053708,5.748070464051125e-09,0.00099900260102,-0.0141113894060254,0.0,0.0,0.0,-0.0076623829081654,60.0,-5.556822776794434,-0.0,-6.804516772263014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.375958325108512e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.873337694443762e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,7.292413647519425e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.873336966848e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0004683485603891,290.91766357421875,294.1499938964844,282.54998779296875,282.2172241210937,283.64483642578125,282.550048828125,290.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990083053708,5.748070464051125e-09,0.00099900260102,-0.0141113894060254,0.0,0.0,0.0,-0.0076623829081654,60.0,-5.556822776794434,-0.0,-6.804516772263014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.358211536891758e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.854649397311732e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,7.278610428329557e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.854648669715972e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0004674620577134,290.91552734375,294.1499938964844,282.54998779296875,282.2122802734375,283.6255187988281,282.550048828125,290.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997117604129,5.526952229217841e-09,0.0009971120161935,-0.0135321198031306,0.0,0.0,0.0,-0.0075527662411332,60.0,-5.5463151931762695,-0.0,-6.778780203831047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.358211536891758e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.854649397311732e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,7.278610428329557e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.854648669715972e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0004674620577134,290.91552734375,294.1499938964844,282.54998779296875,282.2122802734375,283.6255187988281,282.550048828125,290.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997117604129,5.526952229217841e-09,0.0009971120161935,-0.0135321198031306,0.0,0.0,0.0,-0.0075527662411332,60.0,-5.5463151931762695,-0.0,-6.778780203831047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.347053128294648e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.842898725764826e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,7.269931666087359e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,9.842897998169065e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0004669046611525,290.9144287109375,294.1499938964844,282.54998779296875,282.2099609375,283.61602783203125,282.550048828125,290.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959286544471,5.387918111665613e-09,0.0009959232993423,-0.0131678814068436,0.0,0.0,0.0,-0.0074838418513536,60.0,-5.539641857147217,-0.0,-6.762623172562598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.334396600024776e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.829570626607163e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,7.260087295435369e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,9.829569899011405e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0004662724386435,290.9133605957031,294.1499938964844,282.54998779296875,282.20770263671875,283.6065979003906,282.550048828125,290.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.2302251418723245e-09,0.0009945749770849,-0.0127547550946474,0.0,0.0,0.0,-0.0074056671001017,60.0,-5.532079219818115,-0.0,-6.744320302232154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.305706771556288e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.237773388624191e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.799358667805792e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0004648393369279,290.91119384765625,294.1499938964844,282.54998779296875,282.2034912109375,283.5880126953125,282.5500183105469,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915233822539,4.872771963704281e-09,0.0009915184928104,-0.0118182701990008,0.0,0.0,0.0,-0.0072284629568457,60.0,-5.514636993408203,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.305706771556288e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.237773388624191e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.799358667805792e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0004648393369279,290.91119384765625,294.1499938964844,282.54998779296875,282.2034912109375,283.5880126953125,282.5500183105469,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915233822539,4.872771963704281e-09,0.0009915184928104,-0.0118182701990008,0.0,0.0,0.0,-0.0072284629568457,60.0,-5.514636993408203,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.27327128010802e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0004632190975826,290.9090576171875,294.1499938964844,282.54998779296875,282.1996459960937,283.5698547363281,282.5500183105469,290.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880672441795,4.468645897759416e-09,0.0009880628203973,-0.0107594700530171,0.0,0.0,0.0,-0.0070281201042234,60.0,-5.49445915222168,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.27327128010802e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0004632190975826,290.9090576171875,294.1499938964844,282.54998779296875,282.1996459960937,283.5698547363281,282.5500183105469,290.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880672441795,4.468645897759416e-09,0.0009880628203973,-0.0107594700530171,0.0,0.0,0.0,-0.0070281201042234,60.0,-5.49445915222168,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
