time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,9.238471830030905e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.728557051857932e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0004614808131009,290.9068908691406,294.1499938964844,282.54998779296875,282.1961669921875,283.55206298828125,282.5500183105469,290.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843594161793,4.035074940844652e-09,0.000984355341643,-0.0096234884113073,0.0,0.0,0.0,-0.0068131801672279,60.0,-5.472533702850342,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,9.238471830030905e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.728557051857932e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0004614808131009,290.9068908691406,294.1499938964844,282.54998779296875,282.1961669921875,283.55206298828125,282.5500183105469,290.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843594161793,4.035074940844652e-09,0.000984355341643,-0.0096234884113073,0.0,0.0,0.0,-0.0068131801672279,60.0,-5.472533702850342,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,9.202659566653892e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,9.69084503594786e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,9.69084503594786e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.000459691917058,290.9047241210937,294.1499938964844,282.54998779296875,282.19305419921875,283.5346374511719,282.5500183105469,290.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805435547605,3.5888882976564673e-09,0.0009805399458855,-0.0084544122219085,0.0,0.0,0.0,-0.0065919859334826,60.0,-5.44959831237793,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,9.202659566653892e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,9.69084503594786e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,9.69084503594786e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.000459691917058,290.9047241210937,294.1499938964844,282.54998779296875,282.19305419921875,283.5346374511719,282.5500183105469,290.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805435547605,3.5888882976564673e-09,0.0009805399458855,-0.0084544122219085,0.0,0.0,0.0,-0.0065919859334826,60.0,-5.44959831237793,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.184826194541527e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.672065789345652e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.672065789345652e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0004588011070154,290.9036560058594,294.1499938964844,282.54998779296875,282.191650390625,283.5260925292969,282.5500183105469,290.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786433074623,3.3667024723627037e-09,0.000978639931418,-0.0078722387552261,0.0,0.0,0.0,-0.0064818384125828,60.0,-5.438000679016113,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,9.167248936137185e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.65355648077093e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.653555753175168e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,0.0004579230735544,290.902587890625,294.1499938964844,282.54998779296875,282.1903076171875,283.5176086425781,282.5500183105469,290.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767703013494,3.147708982353947e-09,0.0009767671581357,-0.0072984229773283,0.0,0.0,0.0,-0.0063732732087373,60.0,-5.426459789276123,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,9.133596904575823e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,7.103909592842683e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0004562420945148,290.9004211425781,294.1499938964844,282.54998779296875,282.1879272460937,283.5009460449219,282.5500183105469,290.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731845348142,2.728435921639516e-09,0.0009731817990541,-0.006199805997312,0.0,0.0,0.0,-0.0061654206365346,60.0,-5.403940677642822,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,9.133596904575823e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,7.103909592842683e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0004562420945148,290.9004211425781,294.1499938964844,282.54998779296875,282.1879272460937,283.5009460449219,282.5500183105469,290.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731845348142,2.728435921639516e-09,0.0009731817990541,-0.006199805997312,0.0,0.0,0.0,-0.0061654206365346,60.0,-5.403940677642822,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.10298404050991e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,9.585882071405648e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.000454712921055,290.8982849121094,294.1499938964844,282.54998779296875,282.1859130859375,283.4845886230469,282.5500183105469,290.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699225774966,2.347033678518073e-09,0.0009699201909825,-0.0052004028111696,0.0,0.0,0.0,-0.0059763421304523,60.0,-5.38284158706665,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.10298404050991e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,9.585882071405648e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.000454712921055,290.8982849121094,294.1499938964844,282.54998779296875,282.1859130859375,283.4845886230469,282.5500183105469,290.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699225774966,2.347033678518073e-09,0.0009699201909825,-0.0052004028111696,0.0,0.0,0.0,-0.0059763421304523,60.0,-5.38284158706665,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,9.076400601770727e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.55788855208084e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0004533850296866,290.8961181640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4685974121094,282.5500183105469,290.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670898434706,2.015830613544267e-09,0.0009670878062024,-0.0043325256556272,0.0,0.0,0.0,-0.0058121490292251,60.0,-5.363830089569092,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,9.076400601770727e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.55788855208084e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0004533850296866,290.8961181640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4685974121094,282.5500183105469,290.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670898434706,2.015830613544267e-09,0.0009670878062024,-0.0043325256556272,0.0,0.0,0.0,-0.0058121490292251,60.0,-5.363830089569092,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.054438123712316e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.534761193208396e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,7.042341894702986e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.534760465612636e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0004522879607975,290.8939514160156,294.1499938964844,282.54998779296875,282.1829833984375,283.4529113769531,282.5500183105469,290.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494880482,1.7421979414677935e-09,0.0009647477418184,-0.0036154973786324,0.0,0.0,0.0,-0.0056764963082969,60.0,-5.347393989562988,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.054438123712316e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.534761193208396e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,7.042341894702986e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.534760465612636e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0004522879607975,290.8939514160156,294.1499938964844,282.54998779296875,282.1829833984375,283.4529113769531,282.5500183105469,290.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494880482,1.7421979414677935e-09,0.0009647477418184,-0.0036154973786324,0.0,0.0,0.0,-0.0056764963082969,60.0,-5.347393989562988,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.045097249327227e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.524924826109782e-05,297.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,7.035076851025224e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.52492409851402e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.0004518213681876,290.89288330078125,294.1499938964844,282.54998779296875,282.1824951171875,283.4451904296875,282.5500183105469,290.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637540788389,1.625819701089881e-09,0.0009637524490244,-0.0033105378970503,0.0,0.0,0.0,-0.005618801806122,60.0,-5.34013557434082,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.03690670384094e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,9.516299178358167e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,7.028706022538245e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,9.516298450762406e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0004514121974352,290.8918151855469,294.1499938964844,282.54998779296875,282.1820678710937,283.4375305175781,282.5500183105469,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628811385482,1.523765558175682e-09,0.000962879625149,-0.0030431123450398,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.333559989929199,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.023236634675412e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.000450729363365,290.8896484375,294.1499938964844,282.54998779296875,282.1815185546875,283.42242431640625,282.5500183105469,290.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614244336262,1.3534520171276652e-09,0.00096142309485,-0.0025968169793486,0.0,0.0,0.0,-0.0054837758652865,60.0,-5.322096347808838,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.023236634675412e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.000450729363365,290.8896484375,294.1499938964844,282.54998779296875,282.1815185546875,283.42242431640625,282.5500183105469,290.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614244336262,1.3534520171276652e-09,0.00096142309485,-0.0025968169793486,0.0,0.0,0.0,-0.0054837758652865,60.0,-5.322096347808838,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,9.012478403747082e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.49057430261746e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0004501919611357,290.8874816894531,294.1499938964844,282.54998779296875,282.18133544921875,283.4076232910156,282.5500183105469,290.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194054654912634e-09,0.000960276753176,-0.0022455556318163,0.0,0.0,0.0,-0.0054173227399587,60.0,-5.312821388244629,-0.0,-6.287138631932977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,9.012478403747082e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.49057430261746e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0004501919611357,290.8874816894531,294.1499938964844,282.54998779296875,282.18133544921875,283.4076232910156,282.5500183105469,290.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194054654912634e-09,0.000960276753176,-0.0022455556318163,0.0,0.0,0.0,-0.0054173227399587,60.0,-5.312821388244629,-0.0,-6.287138631932977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,9.003417653730139e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,7.00265882187523e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0004497393383644,290.88531494140625,294.1499938964844,282.54998779296875,282.1815185546875,283.39306640625,282.5500183105469,290.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593122522346,1.1065108829200199e-09,0.0009593111462891,-0.0019497212488204,0.0,0.0,0.0,-0.0053613544441759,60.0,-5.304847717285156,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,9.003417653730139e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,7.00265882187523e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0004497393383644,290.88531494140625,294.1499938964844,282.54998779296875,282.1815185546875,283.39306640625,282.5500183105469,290.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593122522346,1.1065108829200199e-09,0.0009593111462891,-0.0019497212488204,0.0,0.0,0.0,-0.0053613544441759,60.0,-5.304847717285156,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.004479215946048e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.482151654083282e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,7.003484643064439e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.482151654083282e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0004497923946473,290.8837890625,294.1499938964844,282.54998779296875,282.1820678710937,283.3800964355469,282.5500183105469,290.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007216303492896,8.815571606035633e-10,0.0007216294761747,-0.0015959974844008,0.0,0.0,0.0,-0.0040647834539413,60.0,-4.7562408447265625,-0.0,-6.275981689896072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.004479215946048e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.482151654083282e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,7.003484643064439e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.482151654083282e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0004497923946473,290.8837890625,294.1499938964844,282.54998779296875,282.1820678710937,283.3800964355469,282.5500183105469,290.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007216303492896,8.815571606035633e-10,0.0007216294761747,-0.0015959974844008,0.0,0.0,0.0,-0.0040647834539413,60.0,-4.7562408447265625,-0.0,-6.275981689896072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,9.003682498587295e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.481312736170366e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,7.002864731475711e-05,297.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.481312008574604e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0004497525806073,290.8833312988281,294.1499938964844,282.54998779296875,282.1824951171875,283.3751525878906,282.5502014160156,290.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006447312771342,7.94687149419104e-10,0.000644730462227,-0.0014445142587646,0.0,0.0,0.0,-0.0036389185115695,60.0,-4.246545314788818,-0.0,-6.274870401057342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,7.537109195254743e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,7.936939800856635e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,5.862196849193424e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,7.936939800856635e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0003764941939152,290.8832092285156,294.1499938964844,282.54998779296875,282.1829833984375,283.3711853027344,282.5502014160156,290.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005872423644177,7.151854108933261e-10,0.0005872416659258,-0.0012929922668263,0.0,0.0,0.0,-0.0033076987601816,60.0,-3.7899208068847656,-0.0,-4.3971773777684575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,4.04900565627031e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,4.263798473402858e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,3.149226904497482e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,4.263798473402858e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0002022562257479,290.88385009765625,294.1499938964844,282.54998779296875,282.18426513671875,283.3673400878906,282.5511474609375,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000433228618931,5.41410472010284e-10,0.0004332280659582,-0.0009901490993797,0.0,0.0,0.0,-0.0024399820249527,60.0,-2.8481719493865967,-0.0,-1.2689985062763752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,4.04900565627031e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,4.263798473402858e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,3.149226904497482e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,4.263798473402858e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0002022562257479,290.88385009765625,294.1499938964844,282.54998779296875,282.18426513671875,283.3673400878906,282.5511474609375,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000433228618931,5.41410472010284e-10,0.0004332280659582,-0.0009901490993797,0.0,0.0,0.0,-0.0024399820249527,60.0,-2.8481719493865967,-0.0,-1.2689985062763752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,2.931467315647751e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,3.086976721533574e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,2.2800304577685893e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,3.086976721533574e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001464328670408,290.8852233886719,294.1499938964844,282.54998779296875,282.1859130859375,283.3672790527344,282.5570678710937,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003127021773252,3.91023879942054e-10,0.0003127017989754,-0.0007153066108003,0.0,0.0,0.0,-0.0017613098025321,60.0,-2.110970020294189,-0.0,-6.651727169071364e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,2.931467315647751e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,3.086976721533574e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,2.2800304577685893e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,3.086976721533574e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001464328670408,290.8852233886719,294.1499938964844,282.54998779296875,282.1859130859375,283.3672790527344,282.5570678710937,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003127021773252,3.91023879942054e-10,0.0003127017989754,-0.0007153066108003,0.0,0.0,0.0,-0.0017613098025321,60.0,-2.110970020294189,-0.0,-6.651727169071364e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,1.9725042875506915e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,2.0771423805854283e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,1.5341702237492427e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,2.077142198686488e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.853067604126407e-05,290.8873291015625,294.1499938964844,282.54998779296875,282.1879272460937,283.36962890625,282.56622314453125,290.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002108976332237,2.6359892046912137e-10,0.0002108973712893,-0.0004821086477022,0.0,0.0,0.0,-0.0011878155637532,60.0,-1.473865985870361,-0.0,-3.0116205085306547e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,1.9725042875506915e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,2.0771423805854283e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,1.5341702237492427e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,2.077142198686488e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.853067604126407e-05,290.8873291015625,294.1499938964844,282.54998779296875,282.1879272460937,283.36962890625,282.56622314453125,290.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002108976332237,2.6359892046912137e-10,0.0002108973712893,-0.0004821086477022,0.0,0.0,0.0,-0.0011878155637532,60.0,-1.473865985870361,-0.0,-3.0116205085306547e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,1.1594134775805289e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,1.2209184205858035e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,9.017661795951426e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,1.2209183296363337e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,5.791510557173751e-05,290.8886108398437,294.1499938964844,282.54998779296875,282.1903076171875,283.3714904785156,282.5732421875,290.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001353594416286,1.6635470778680883e-10,0.0001353592815576,-0.0003019901341758,0.0,0.0,0.0,-0.0007606343715451,60.0,-0.974194347858429,-0.0,-1.040497354942715e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,1.1594134775805289e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,1.2209184205858035e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,9.017661795951426e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,1.2209183296363337e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,5.791510557173751e-05,290.8886108398437,294.1499938964844,282.54998779296875,282.1903076171875,283.3714904785156,282.5732421875,290.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001353594416286,1.6635470778680883e-10,0.0001353592815576,-0.0003019901341758,0.0,0.0,0.0,-0.0007606343715451,60.0,-0.974194347858429,-0.0,-1.040497354942715e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,9.258278623747174e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,9.749413948156873e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,7.200884283520281e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,9.749413948156873e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,4.624701614375226e-05,290.88897705078125,294.1499938964844,282.54998779296875,282.191650390625,283.37078857421875,282.5751037597656,290.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000101528072264,1.2626828749251468e-10,0.0001015279412968,-0.0002304336376255,0.0,0.0,0.0,-0.0005714383441954,60.0,-0.7590441703796387,-0.0,-6.634752747203262e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,6.90354409016436e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,7.269765774253756e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,5.369423888623714e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,7.269765319506405e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,3.4484633943066e-05,290.8892517089844,294.1499938964844,282.54998779296875,282.19305419921875,283.3704528808594,282.5765380859375,290.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.566237036371604e-05,9.411016410609818e-11,7.566227577626705e-05,-0.000171754945768,0.0,0.0,0.0,-0.000425862846896,60.0,-0.5764778852462769,-0.0,-3.688998828632606e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,3.690767471198342e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,3.886556442012079e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,2.8705971999443136e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,3.886556442012079e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,1.84361470019212e-05,290.8895263671875,294.1499938964844,282.54998779296875,282.1961669921875,283.3700561523437,282.577880859375,290.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7414763937704265e-05,4.727245331292984e-11,3.741471664397977e-05,-8.686543151270598e-05,0.0,0.0,0.0,-0.0002110385830746,60.0,-0.3113134801387787,-0.0,-1.0543812350993775e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,3.690767471198342e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,3.886556442012079e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,2.8705971999443136e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,3.886556442012079e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,1.84361470019212e-05,290.8895263671875,294.1499938964844,282.54998779296875,282.1961669921875,283.3700561523437,282.577880859375,290.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7414763937704265e-05,4.727245331292984e-11,3.741471664397977e-05,-8.686543151270598e-05,0.0,0.0,0.0,-0.0002110385830746,60.0,-0.3113134801387787,-0.0,-1.0543812350993775e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,1.530930376247852e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,1.612143591955828e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,1.190723764921131e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,1.612143591955828e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,7.647314305359032e-06,290.8893737792969,294.1499938964844,282.54998779296875,282.1996459960937,283.3700256347656,282.5780944824219,290.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.631264058232773e-05,2.0402879039038692e-11,1.6312620573444292e-05,-3.732690311153419e-05,0.0,0.0,0.0,-9.188434341922402e-05,60.0,-0.1660567224025726,-0.0,-1.814158198665261e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,1.530930376247852e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,1.612143591955828e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,1.190723764921131e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,1.612143591955828e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,7.647314305359032e-06,290.8893737792969,294.1499938964844,282.54998779296875,282.1996459960937,283.3700256347656,282.5780944824219,290.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.631264058232773e-05,2.0402879039038692e-11,1.6312620573444292e-05,-3.732690311153419e-05,0.0,0.0,0.0,-9.188434341922402e-05,60.0,-0.1660567224025726,-0.0,-1.814158198665261e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
