time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,4.922661105410953e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,5.183799771657505e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,3.828736794275756e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,5.183799203223316e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,2.458971039231983e-06,290.88934326171875,294.1499938964844,282.54998779296875,282.2034912109375,283.3700256347656,282.5780944824219,290.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.245371994533343e-06,6.5605767346488256e-12,5.24536517332308e-06,-1.2002505172858946e-05,0.0,0.0,0.0,-2.954564115498215e-05,60.0,-0.0678459331393241,-0.0,-1.8757031518268352e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,4.922661105410953e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,5.183799771657505e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,3.828736794275756e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,5.183799203223316e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,2.458971039231983e-06,290.88934326171875,294.1499938964844,282.54998779296875,282.2034912109375,283.3700256347656,282.5780944824219,290.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.245371994533343e-06,6.5605767346488256e-12,5.24536517332308e-06,-1.2002505172858946e-05,0.0,0.0,0.0,-2.954564115498215e-05,60.0,-0.0678459331393241,-0.0,-1.8757031518268352e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,8.937890783045077e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,9.412030976818644e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,6.951693620749212e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.412030266275909e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,4.4646614583143673e-07,290.8892822265625,294.1499938964844,282.54998779296875,282.20770263671875,283.3699951171875,282.5780639648437,290.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.524286497253344e-07,1.1912582465606336e-12,9.524274560135382e-07,-2.179325292672729e-06,0.0,0.0,0.0,-5.364752723835409e-06,60.0,-0.0188588313758373,-0.0,-6.183500434776834e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,8.937890783045077e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,9.412030976818644e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,6.951693620749212e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.412030266275909e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,4.4646614583143673e-07,290.8892822265625,294.1499938964844,282.54998779296875,282.20770263671875,283.3699951171875,282.5780639648437,290.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.524286497253344e-07,1.1912582465606336e-12,9.524274560135382e-07,-2.179325292672729e-06,0.0,0.0,0.0,-5.364752723835409e-06,60.0,-0.0188588313758373,-0.0,-6.183500434776834e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,1.921812042837701e-08,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,2.023760892200244e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,1.4947429960443518e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,2.023760892200244e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,9.599849448704845e-08,290.8892822265625,294.1499938964844,282.54998779296875,282.2099609375,283.3699951171875,282.5780334472656,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.04706509521202e-07,2.560524763137867e-13,2.047062537258171e-07,-4.684587224801362e-07,0.0,0.0,0.0,-1.1530646588653326e-06,60.0,-0.0093230092898011,-0.0,-2.858815394563832e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,1.2818049399676568e-10,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,1.3498026307789956e-10,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,9.969595982095568e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,1.3498024920011176e-10,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,6.402881558287277e-10,290.8892822265625,294.1499938964844,282.54998779296875,282.2122802734375,283.3699951171875,282.5780334472656,290.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3918898256193302e-09,1.7028593670505212e-15,1.391888160284793e-09,-3.168069362402548e-09,0.0,0.0,0.0,-7.828930392861366e-09,60.0,-0.0043565365485847,-0.0,-1.2717689952970834e-19,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,-6.9335162611317e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,-7.301327598074892e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,-5.3927355636584906e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,-7.301326904185501e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,-3.463434816719513e-10,290.8892822265625,294.1499938964844,282.54998779296875,282.2172241210937,283.3699951171875,282.5780334472656,290.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,7.184242645230651e-10,-9.353092387094858e-16,-7.184233208334945e-10,1.657410875210985e-09,0.0,0.0,0.0,4.0599843487143525e-09,60.0,-0.0005779779166914,-0.0,-3.7211000967859253e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,-6.9335162611317e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,-7.301327598074892e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,-5.3927355636584906e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,-7.301326904185501e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,-3.463434816719513e-10,290.8892822265625,294.1499938964844,282.54998779296875,282.2172241210937,283.3699951171875,282.5780334472656,290.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,7.184242645230651e-10,-9.353092387094858e-16,-7.184233208334945e-10,1.657410875210985e-09,0.0,0.0,0.0,4.0599843487143525e-09,60.0,-0.0005779779166914,-0.0,-3.7211000967859253e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,3.4611293830977274e-09,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,3.6447365125980014e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,2.691989964276331e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,3.6447362905533964e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,1.7289059073277713e-08,290.8892822265625,294.1499938964844,282.54998779296875,282.2225341796875,283.3699951171875,282.5780334472656,290.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.688249350375372e-08,4.613045107579664e-14,3.68824473184759e-08,-8.439386789405037e-08,0.0,0.0,0.0,-2.0775769371539362e-07,60.0,-3.075190761592239e-05,-0.0,-9.272566288288372e-17,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,3.4611293830977274e-09,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,3.6447365125980014e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,2.691989964276331e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,3.6447362905533964e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,1.7289059073277713e-08,290.8892822265625,294.1499938964844,282.54998779296875,282.2225341796875,283.3699951171875,282.5780334472656,290.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.688249350375372e-08,4.613045107579664e-14,3.68824473184759e-08,-8.439386789405037e-08,0.0,0.0,0.0,-2.0775769371539362e-07,60.0,-3.075190761592239e-05,-0.0,-9.272566288288372e-17,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,5.369637179342136e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,5.654487367223737e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,4.1763851044152034e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,5.654487367223737e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,2.682245110463555e-07,290.8892517089844,294.1499938964844,282.5531616210937,282.2316589355469,283.3699645996094,282.5780334472656,290.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.72091323647328e-07,7.155539724114368e-13,5.720906415263016e-07,-1.3091117807562114e-06,0.0,0.0,0.0,-3.222434315830469e-06,60.0,-0.0007469404954463,-0.0,-2.2317944272710367e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,5.369637179342136e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,5.654487367223737e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,4.1763851044152034e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,5.654487367223737e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,2.682245110463555e-07,290.8892517089844,294.1499938964844,282.5531616210937,282.2316589355469,283.3699645996094,282.5780334472656,290.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.72091323647328e-07,7.155539724114368e-13,5.720906415263016e-07,-1.3091117807562114e-06,0.0,0.0,0.0,-3.222434315830469e-06,60.0,-0.0007469404954463,-0.0,-2.2317944272710367e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,3.360301832344703e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,3.538559951721254e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,2.613568312881398e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,3.538559951721254e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,1.6785403431640589e-06,290.8891906738281,294.1499938964844,282.5623474121094,282.2478332519531,283.36993408203125,282.5780029296875,290.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.580244765544194e-06,4.478027757631731e-12,3.580240218070685e-06,-8.192571840481833e-06,0.0,0.0,0.0,-2.016652433667332e-05,60.0,-0.008365660905838,-0.0,-8.740189561678989e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,3.360301832344703e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,3.538559951721254e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,2.613568312881398e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,3.538559951721254e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,1.6785403431640589e-06,290.8891906738281,294.1499938964844,282.5623474121094,282.2478332519531,283.36993408203125,282.5780029296875,290.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.580244765544194e-06,4.478027757631731e-12,3.580240218070685e-06,-8.192571840481833e-06,0.0,0.0,0.0,-2.016652433667332e-05,60.0,-0.008365660905838,-0.0,-8.740189561678989e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,6.258578082452004e-07,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,6.590585144294892e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,4.867783331974351e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,6.590584575860703e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,3.1262893571692985e-06,290.8891906738281,294.1499938964844,282.5691223144531,282.2583923339844,283.36993408203125,282.5780029296875,290.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.668263722531265e-06,8.340387408489747e-12,6.668255537078949e-06,-1.525876814412186e-05,0.0,0.0,0.0,-3.7560443161055446e-05,60.0,-0.0203746501356363,-0.0,-3.031902853778412e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,1.0550204478931846e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,1.110987454921997e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,8.205715857911855e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,1.110987454921997e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,5.270045676297741e-06,290.8891906738281,294.1499938964844,282.5772399902344,282.2705383300781,283.36993408203125,282.5780029296875,290.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.124088612414198e-05,1.4059618053119394e-11,1.1240871572226752e-05,-2.5722109057824127e-05,0.0,0.0,0.0,-6.331675103865564e-05,60.0,-0.0384848341345787,-0.0,-8.615609961570847e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,2.42760233959416e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,2.5563824692653725e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,1.8881354435507087e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,2.5563824692653725e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,1.2126376532251015e-05,290.8891906738281,294.1499938964844,282.5974426269531,282.2994079589844,283.3699645996094,282.5781555175781,290.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5865418137982488e-05,3.235132300938304e-11,2.5865385396173224e-05,-5.9186804719502106e-05,0.0,0.0,0.0,-0.0001456926111131,60.0,-0.0978811606764793,-0.0,-4.5616229543687936e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,2.42760233959416e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,2.5563824692653725e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,1.8881354435507087e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,2.5563824692653725e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,1.2126376532251015e-05,290.8891906738281,294.1499938964844,282.5974426269531,282.2994079589844,283.3699645996094,282.5781555175781,290.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5865418137982488e-05,3.235132300938304e-11,2.5865385396173224e-05,-5.9186804719502106e-05,0.0,0.0,0.0,-0.0001456926111131,60.0,-0.0978811606764793,-0.0,-4.5616229543687936e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,4.724516657006461e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,4.975144292984624e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,3.6746246223628974e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,4.9751438382372726e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,2.3599939595442265e-05,290.8892517089844,294.1499938964844,282.62255859375,282.3339538574219,283.3701171875,282.578857421875,290.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338596338406205e-05,6.296124038795979e-11,5.0338534492766485e-05,-0.0001151876713265,0.0,0.0,0.0,-0.0002835430786944,60.0,-0.2021966427564621,-0.0,-1.7277426711537203e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,4.724516657006461e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,4.975144292984624e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,3.6746246223628974e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,4.9751438382372726e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,2.3599939595442265e-05,290.8892517089844,294.1499938964844,282.62255859375,282.3339538574219,283.3701171875,282.578857421875,290.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338596338406205e-05,6.296124038795979e-11,5.0338534492766485e-05,-0.0001151876713265,0.0,0.0,0.0,-0.0002835430786944,60.0,-0.2021966427564621,-0.0,-1.7277426711537203e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,8.269461432064418e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,8.708142559044063e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,6.431804195017321e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,8.708141649549361e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,4.130767410970293e-05,290.8895568847656,294.1499938964844,282.6522216796875,282.3737487792969,283.37060546875,282.580810546875,290.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.810935105429962e-05,1.102031452204777e-10,8.810924191493541e-05,-0.0002016167418332,0.0,0.0,0.0,-0.0004962951061315,60.0,-0.368261307477951,-0.0,-5.293205318501748e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,8.269461432064418e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,8.708142559044063e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,6.431804195017321e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,8.708141649549361e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,4.130767410970293e-05,290.8895568847656,294.1499938964844,282.6522216796875,282.3737487792969,283.37060546875,282.580810546875,290.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.810935105429962e-05,1.102031452204777e-10,8.810924191493541e-05,-0.0002016167418332,0.0,0.0,0.0,-0.0004962951061315,60.0,-0.368261307477951,-0.0,-5.293205318501748e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,1.3292304174683522e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,1.399743814545218e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,1.0338460015191233e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,1.399743814545218e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,6.639781349804252e-05,290.890380859375,294.1499938964844,282.68603515625,282.4183654785156,283.3717956542969,282.5853576660156,290.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141627038829,1.7714052447104223e-10,0.000141626864206,-0.0003240786900278,0.0,0.0,0.0,-0.0007977451896294,60.0,-0.6108838319778442,-0.0,-1.367618129854975e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,1.3292304174683522e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,1.399743814545218e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,1.0338460015191233e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,1.399743814545218e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,6.639781349804252e-05,290.890380859375,294.1499938964844,282.68603515625,282.4183654785156,283.3717956542969,282.5853576660156,290.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141627038829,1.7714052447104223e-10,0.000141626864206,-0.0003240786900278,0.0,0.0,0.0,-0.0007977451896294,60.0,-0.6108838319778442,-0.0,-1.367618129854975e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,1.6470987247885205e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,1.7344744264846668e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,1.281076947634574e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,1.7344744264846668e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,8.227599028032273e-05,290.8910522460937,294.1499938964844,282.70440673828125,282.4423217773437,283.37274169921875,282.58892822265625,290.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754952972987,2.1950138928694677e-10,0.00017549507902,-0.000401577912271,0.0,0.0,0.0,-0.0009885156759992,60.0,-0.7644813656806946,-0.0,-2.099923790410685e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,2.010886237258092e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,2.1175603251322173e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,1.564022750244476e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,2.117560143233277e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,0.0001004479272523,290.8919372558594,294.1499938964844,282.7236633300781,282.46734619140625,283.3739624023437,282.5933532714844,290.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214256637264,2.6798219199264395e-10,0.0002142563607776,-0.0004902734071947,0.0,0.0,0.0,-0.0012068474898114,60.0,-0.9436466693878174,-0.0,-3.1299633995729437e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,2.886224137910176e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,3.0393333872780204e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,2.244841380161233e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,3.03933320537908e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001441728672944,290.8941345214844,294.1499938964844,282.7647399902344,282.520263671875,283.376708984375,282.6031799316406,290.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075228596571,3.84635212569151e-10,0.0003075224813073,-0.0007036899914965,0.0,0.0,0.0,-0.0017321908380836,60.0,-1.3741854429244995,-0.0,-6.4479905859116116e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,2.886224137910176e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,3.0393333872780204e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,2.244841380161233e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,3.03933320537908e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001441728672944,290.8941345214844,294.1499938964844,282.7647399902344,282.520263671875,283.376708984375,282.6031799316406,290.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075228596571,3.84635212569151e-10,0.0003075224813073,-0.0007036899914965,0.0,0.0,0.0,-0.0017321908380836,60.0,-1.3741854429244995,-0.0,-6.4479905859116116e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,3.943010960938409e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,4.152180918026716e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,3.0667866667499766e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,4.152180918026716e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001969615550478,290.89617919921875,294.1499938964844,282.808837890625,282.57666015625,283.3785400390625,282.6105041503906,290.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004197676025796,5.251140633433238e-10,0.0004197670787107,-0.0009607666288502,0.0,0.0,0.0,-0.0023644906468689,60.0,-1.9123729467391968,-0.0,-1.2034282903528036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,3.943010960938409e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,4.152180918026716e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,3.0667866667499766e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,4.152180918026716e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001969615550478,290.89617919921875,294.1499938964844,282.808837890625,282.57666015625,283.3785400390625,282.6105041503906,290.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004197676025796,5.251140633433238e-10,0.0004197670787107,-0.0009607666288502,0.0,0.0,0.0,-0.0023644906468689,60.0,-1.9123729467391968,-0.0,-1.2034282903528036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,2.9512682885979306e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,3.107828160864301e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,2.295431295351591e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,3.10782779706642e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001474219607189,290.8971862792969,294.1499938964844,282.8555908203125,282.6361083984375,283.3767395019531,282.6139221191406,290.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006659423816017,7.45353112563407e-10,0.0006659416831098,-0.0012936035636812,0.0,0.0,0.0,-0.00369737111032,60.0,-2.582072734832764,-0.0,-6.741889713168803e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,2.9512682885979306e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,3.107828160864301e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,2.295431295351591e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,3.10782779706642e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001474219607189,290.8971862792969,294.1499938964844,282.8555908203125,282.6361083984375,283.3767395019531,282.6139221191406,290.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006659423816017,7.45353112563407e-10,0.0006659416831098,-0.0012936035636812,0.0,0.0,0.0,-0.00369737111032,60.0,-2.582072734832764,-0.0,-6.741889713168803e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.003804734675214e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,9.481441520620136e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,7.002960046520457e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,9.481440793024376e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0004497586924117,290.896484375,294.1499938964844,282.9046325683594,282.6981811523437,283.37261962890625,282.6177673339844,290.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007200588006526,8.716222743565535e-10,0.0007200579275377,-0.0015714502660557,0.0,0.0,0.0,-0.0040523861534893,60.0,-3.371289730072021,-0.0,-6.275038089142981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.003804734675214e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,9.481441520620136e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,7.002960046520457e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,9.481440793024376e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0004497586924117,290.896484375,294.1499938964844,282.9046325683594,282.6981811523437,283.37261962890625,282.6177673339844,290.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007200588006526,8.716222743565535e-10,0.0007200579275377,-0.0015714502660557,0.0,0.0,0.0,-0.0040523861534893,60.0,-3.371289730072021,-0.0,-6.275038089142981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.003173181554303e-05,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.4807764980942e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,7.002468919381499e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.48077577049844e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0004497271438594,290.8955993652344,294.1499938964844,282.9299011230469,282.73004150390625,283.3692626953125,282.6202697753906,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008361323270946,9.80075576251238e-10,0.000836131395772,-0.0017405016114935,0.0,0.0,0.0,-0.0046849371865391,60.0,-3.9499166011810303,-0.0,-6.27415701615064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,9.003535524243489e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.481157758273184e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,7.002750498941168e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,9.481157030677424e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.000449745246442,290.89764404296875,294.1499938964844,282.9555969238281,282.76239013671875,283.3658752441406,282.6229858398437,290.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282525279559,1.0768114178105748e-09,0.0009282514220103,-0.0019027008675038,0.0,0.0,0.0,-0.0051917834207415,60.0,-4.392143249511719,-0.0,-6.274661501493028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,9.01387829799205e-05,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,9.492049139225855e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,7.010795525275171e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.492049139225855e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0004502618976403,290.9064025878906,294.1499938964844,283.0080871582031,282.8283386230469,283.3598937988281,282.6302490234375,290.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008708444656804,1.1470564498239355e-09,0.0008708433015272,-0.0021447828039526,0.0,0.0,0.0,-0.0049350215122103,60.0,-4.531205654144287,-0.0,-6.289084808486224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,9.01387829799205e-05,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,9.492049139225855e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,7.010795525275171e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.492049139225855e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0004502618976403,290.9064025878906,294.1499938964844,283.0080871582031,282.8283386230469,283.3598937988281,282.6302490234375,290.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008708444656804,1.1470564498239355e-09,0.0008708433015272,-0.0021447828039526,0.0,0.0,0.0,-0.0049350215122103,60.0,-4.531205654144287,-0.0,-6.289084808486224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.019046410685404e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.497491555521265e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,7.014814764261246e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,9.497490827925505e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0004505200486164,290.90460205078125,294.1499938964844,283.061767578125,282.8955383300781,283.3544616699219,282.6400451660156,290.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009438980487175,1.2840514207468343e-09,0.0009438967681489,-0.0024318892974406,0.0,0.0,0.0,-0.0053642559796571,60.0,-4.866582870483398,-0.0,-6.296297527796926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.019046410685404e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.497491555521265e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,7.014814764261246e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,9.497490827925505e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0004505200486164,290.90460205078125,294.1499938964844,283.061767578125,282.8955383300781,283.3544616699219,282.6400451660156,290.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009438980487175,1.2840514207468343e-09,0.0009438967681489,-0.0024318892974406,0.0,0.0,0.0,-0.0053642559796571,60.0,-4.866582870483398,-0.0,-6.296297527796926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
