time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935860,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.07367648323998e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,9.555019641993567e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,7.057304901536554e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.555019641993567e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0004532489401753,290.9036560058594,294.1499938964844,283.1162109375,282.9635925292969,283.3652038574219,282.669677734375,290.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,0.0002035794022958,8.095134007568561e-10,-0.0002035802026512,-0.0023317988961935,0.0,0.0,0.0,0.0006183572113513,60.0,-4.077857494354248,-0.0,-6.372803085241685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.07367648323998e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,9.555019641993567e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,7.057304901536554e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.555019641993567e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0004532489401753,290.9036560058594,294.1499938964844,283.1162109375,282.9635925292969,283.3652038574219,282.669677734375,290.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,0.0002035794022958,8.095134007568561e-10,-0.0002035802026512,-0.0023317988961935,0.0,0.0,0.0,0.0006183572113513,60.0,-4.077857494354248,-0.0,-6.372803085241685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,9.033906826516612e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.51314068515785e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,7.026373350527138e-05,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.513139957562088e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.000451262370916,290.9018249511719,294.1499938964844,283.1469116210937,283.0018920898437,283.3630065917969,282.6781921386719,290.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000932995812036,1.4566750028421891e-09,0.0009329943568445,-0.0028966171666979,0.0,0.0,0.0,-0.005387611221522,60.0,-4.568553924560547,-0.0,-6.317062428706778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.032538946485148e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,9.51169931795448e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,7.025308877928182e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,9.51169931795448e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0004511940060183,290.89764404296875,294.1499938964844,283.17108154296875,283.0320129394531,283.36138916015625,282.6856384277344,290.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849393438547,1.5919575657719063e-09,0.0010849378304556,-0.0031003311742097,0.0,0.0,0.0,-0.0062126233242452,60.0,-4.907595634460449,-0.0,-6.315148226576639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,9.043480531545356e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.523221524432302e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.033818837953731e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.523221524432302e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,0.0004517405759543,290.8962707519531,294.1499938964844,283.1985168457031,283.0661926269531,283.3597412109375,282.69500732421875,290.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635795722715,1.6055496931954851e-09,0.000963577942457,-0.0032574227079749,0.0,0.0,0.0,-0.0056087472476065,60.0,-4.91008996963501,-0.0,-6.33045686981859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.050142398336902e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.530237002763896e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,7.039000774966553e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.530236275168136e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0004520733491517,290.8948974609375,294.1499938964844,283.2259521484375,283.100341796875,283.3585205078125,282.7062072753906,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642892400734,1.6885408626876595e-09,0.0009642875520512,-0.0034748949110507,0.0,0.0,0.0,-0.0056498893536627,60.0,-4.873785495758057,-0.0,-6.33978629593912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,9.065784979611637e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,9.546709770802408e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,7.051166903693229e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.546709043206648e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0004528547578956,290.8921203613281,294.1499938964844,283.2804870605469,283.16815185546875,283.3567810058594,282.7328491210937,290.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965955783613,1.883417422021693e-09,0.0009659539209678,-0.0039855516515672,0.0,0.0,0.0,-0.005746497772634,60.0,-4.831344127655029,-0.0,-6.361720750192036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,9.065784979611637e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,9.546709770802408e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,7.051166903693229e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.546709043206648e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0004528547578956,290.8921203613281,294.1499938964844,283.2804870605469,283.16815185546875,283.3567810058594,282.7328491210937,290.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965955783613,1.883417422021693e-09,0.0009659539209678,-0.0039855516515672,0.0,0.0,0.0,-0.005746497772634,60.0,-4.831344127655029,-0.0,-6.361720750192036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.084684279514477e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.566610970068724e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,7.065866520861164e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.566610970068724e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0004537987988442,290.88934326171875,294.1499938964844,283.3343200683594,283.2350158691406,283.35595703125,282.766357421875,290.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679692448116,2.1188619747647412e-09,0.0009679671493358,-0.0046025095507502,0.0,0.0,0.0,-0.0058632176369428,60.0,-4.802069187164307,-0.0,-6.388270890056448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.084684279514477e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.566610970068724e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,7.065866520861164e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.566610970068724e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0004537987988442,290.88934326171875,294.1499938964844,283.3343200683594,283.2350158691406,283.35595703125,282.766357421875,290.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679692448116,2.1188619747647412e-09,0.0009679671493358,-0.0046025095507502,0.0,0.0,0.0,-0.0058632176369428,60.0,-4.802069187164307,-0.0,-6.388270890056448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.106860670726746e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.589963883627206e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,7.083114905981347e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.589963883627206e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.000454906548839,290.8865661621094,294.1499938964844,283.38702392578125,283.3004150390625,283.35614013671875,282.8080749511719,290.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703320101834,2.395140974442711e-09,0.0009703295654617,-0.0053264633752405,0.0,0.0,0.0,-0.0060001811943948,60.0,-4.776369094848633,-0.0,-6.419497111664897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.106860670726746e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.589963883627206e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,7.083114905981347e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.589963883627206e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.000454906548839,290.8865661621094,294.1499938964844,283.38702392578125,283.3004150390625,283.35614013671875,282.8080749511719,290.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703320101834,2.395140974442711e-09,0.0009703295654617,-0.0053264633752405,0.0,0.0,0.0,-0.0060001811943948,60.0,-4.776369094848633,-0.0,-6.419497111664897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,9.13192707230337e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,9.616360330255702e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,7.102610834408551e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.616360330255702e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0004561586829368,290.8837890625,294.1499938964844,283.43829345703125,283.3639831542969,283.3572082519531,282.85845947265625,290.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730026358738,2.7074251729430902e-09,0.0009729999583214,-0.0061447536572813,0.0,0.0,0.0,-0.0061549935489892,60.0,-4.753060817718506,-0.0,-6.45488356099122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,9.13192707230337e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,9.616360330255702e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,7.102610834408551e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.616360330255702e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0004561586829368,290.8837890625,294.1499938964844,283.43829345703125,283.3639831542969,283.3572082519531,282.85845947265625,290.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730026358738,2.7074251729430902e-09,0.0009729999583214,-0.0061447536572813,0.0,0.0,0.0,-0.0061549935489892,60.0,-4.753060817718506,-0.0,-6.45488356099122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,9.14537304197438e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,9.630519343772904e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,7.113068568287417e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,9.630518616177142e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0004568303120322,290.88238525390625,294.1499938964844,283.4632263183594,283.3948974609375,283.35809326171875,282.88702392578125,290.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744351846165,2.8749331804078793e-09,0.0009744323324412,-0.0065836762078106,0.0,0.0,0.0,-0.0062380349263548,60.0,-4.742289543151856,-0.0,-6.473904790027518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,9.159177716355772e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.645056707086042e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,7.123805698938668e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,9.645056707086042e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0004575199272949,290.8809509277344,294.1499938964844,283.4876708984375,283.4251708984375,283.3591613769531,282.9172668457031,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759059757925,3.046922492089265e-09,0.0009759029489941,-0.0070343376137316,0.0,0.0,0.0,-0.0063232970423996,60.0,-4.731933116912842,-0.0,-6.493464610457522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.187708201352508e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,9.675100591266528e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,7.145995914470404e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,9.675099863670766e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0004589450545608,290.8781433105469,294.1499938964844,283.53485107421875,283.4836120605469,283.3619079589844,282.9835510253906,290.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789458708837,3.402361725690639e-09,0.0009789423784241,-0.0079656764864921,0.0,0.0,0.0,-0.0064995042048394,60.0,-4.712816715240479,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.187708201352508e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,9.675100591266528e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,7.145995914470404e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,9.675099863670766e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0004589450545608,290.8781433105469,294.1499938964844,283.53485107421875,283.4836120605469,283.3619079589844,282.9835510253906,290.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789458708837,3.402361725690639e-09,0.0009789423784241,-0.0079656764864921,0.0,0.0,0.0,-0.0064995042048394,60.0,-4.712816715240479,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.216490434482694e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,9.70540932030417e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,7.168382580857724e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,9.70540932030417e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0004603827837854,290.87530517578125,294.1499938964844,283.57940673828125,283.5387878417969,283.36541748046875,283.0559997558594,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820124832913,3.7609404479610475e-09,0.000982008758001,-0.0089052207767963,0.0,0.0,0.0,-0.0066772676073014,60.0,-4.6955246925354,-0.0,-6.574980915274864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.216490434482694e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,9.70540932030417e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,7.168382580857724e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,9.70540932030417e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0004603827837854,290.87530517578125,294.1499938964844,283.57940673828125,283.5387878417969,283.36541748046875,283.0559997558594,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820124832913,3.7609404479610475e-09,0.000982008758001,-0.0089052207767963,0.0,0.0,0.0,-0.0066772676073014,60.0,-4.6955246925354,-0.0,-6.574980915274864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,7.190214819274843e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,9.734968625707552e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.000461784977233,290.8724670410156,294.1499938964844,283.6210021972656,283.5902404785156,283.3695678710937,283.1320495605469,290.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110654927558244e-09,0.0009849992347881,-0.0098215164616703,0.0,0.0,0.0,-0.0068506365641951,60.0,-4.67961311340332,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,7.190214819274843e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,9.734968625707552e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.000461784977233,290.8724670410156,294.1499938964844,283.6210021972656,283.5902404785156,283.3695678710937,283.1320495605469,290.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110654927558244e-09,0.0009849992347881,-0.0098215164616703,0.0,0.0,0.0,-0.0068506365641951,60.0,-4.67961311340332,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,9.2615642643068e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,9.752874029800296e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,7.203439599834383e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.752874029800296e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0004626343143172,290.8706359863281,294.1499938964844,283.6458740234375,283.6210327148437,283.3725891113281,283.1817626953125,290.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868150809779,4.322483260210674e-09,0.0009868106571957,-0.0103765223175287,0.0,0.0,0.0,-0.006955649703741,60.0,-4.6702141761779785,-0.0,-6.63944632606217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.270749433198944e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,9.762547415448351e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,7.210583862615749e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,9.762546687852593e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0004630931653082,290.8695983886719,294.1499938964844,283.6592102050781,283.6375732421875,283.3743591308594,283.20977783203125,290.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877937845885,4.436922829142986e-09,0.0009877893608063,-0.0106763578951358,0.0,0.0,0.0,-0.0070123821496963,60.0,-4.66508674621582,-0.0,-6.652622630554107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.282737300964072e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.77517120190896e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,7.219908002298325e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,9.7751704743132e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0004636919766198,290.8681640625,294.1499938964844,283.6769714355469,283.6595153808594,283.3769836425781,283.2483825683594,290.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890710934996,4.586271362683192e-09,0.0009890664368867,-0.0110676521435379,0.0,0.0,0.0,-0.0070864213630557,60.0,-4.658231735229492,-0.0,-6.669838370498837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.29398083826527e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.78701064013876e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,7.228652975754812e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,9.78701064013876e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,0.0004642535932362,290.8667297363281,294.1499938964844,283.6937255859375,283.6802673339844,283.3797302246094,283.2865600585937,290.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902691235765,4.7263459812540995e-09,0.0009902643505483,-0.0114346453920006,0.0,0.0,0.0,-0.0071558631025254,60.0,-4.651566028594971,-0.0,-6.686004638822851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,9.313168266089632e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,9.807215974433348e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,7.243575964821503e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.807215974433348e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0004652120405808,290.8638610839844,294.1499938964844,283.7240905761719,283.7178955078125,283.3855895996094,283.36016845703125,290.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965388988864561e-09,0.0009923086035996,-0.0120609207078814,0.0,0.0,0.0,-0.0072743678465485,60.0,-4.638768196105957,-0.0,-6.713638356359297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,9.313168266089632e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,9.807215974433348e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,7.243575964821503e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.807215974433348e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0004652120405808,290.8638610839844,294.1499938964844,283.7240905761719,283.7178955078125,283.3855895996094,283.36016845703125,290.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965388988864561e-09,0.0009923086035996,-0.0120609207078814,0.0,0.0,0.0,-0.0072743678465485,60.0,-4.638768196105957,-0.0,-6.713638356359297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.32718685362488e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.821978164836764e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,7.254479714902118e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.821978164836764e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0004659123078454,290.8609924316406,294.1499938964844,283.75,283.75,283.3918151855469,283.4285583496094,290.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938074508681,5.140036396511505e-09,0.0009938022121787,-0.0125184757634997,0.0,0.0,0.0,-0.0073609491810202,60.0,-4.6264967918396,-0.0,-6.733863955332708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.32718685362488e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.821978164836764e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,7.254479714902118e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.821978164836764e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0004659123078454,290.8609924316406,294.1499938964844,283.75,283.75,283.3918151855469,283.4285583496094,290.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938074508681,5.140036396511505e-09,0.0009938022121787,-0.0125184757634997,0.0,0.0,0.0,-0.0073609491810202,60.0,-4.6264967918396,-0.0,-6.733863955332708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.338375821243972e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.833760850597172e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.833760123001412e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0004664712178055,290.85809326171875,294.1499938964844,283.77362060546875,283.77362060546875,283.3983459472656,283.4912414550781,290.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794235649855645e-09,0.0009949941886588,-0.012883648276329,0.0,0.0,0.0,-0.0074300495907664,60.0,-4.614450454711914,-0.0,-6.750028092028515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.338375821243972e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.833760850597172e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.833760123001412e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0004664712178055,290.85809326171875,294.1499938964844,283.77362060546875,283.77362060546875,283.3983459472656,283.4912414550781,290.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794235649855645e-09,0.0009949941886588,-0.012883648276329,0.0,0.0,0.0,-0.0074300495907664,60.0,-4.614450454711914,-0.0,-6.750028092028515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.34962517931126e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,7.271931099239737e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0004670331254601,290.8551940917969,294.1499938964844,283.79736328125,283.79736328125,283.4052124023437,283.5477905273437,290.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195656851163684e-09,0.0009961925679817,-0.0132507923990488,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.6023712158203125,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.34962517931126e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,7.271931099239737e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0004670331254601,290.8551940917969,294.1499938964844,283.79736328125,283.79736328125,283.4052124023437,283.5477905273437,290.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195656851163684e-09,0.0009961925679817,-0.0132507923990488,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.6023712158203125,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.355275687994435e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.851557115325704e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,9.851556387729944e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0004673154035117,290.853759765625,294.1499938964844,283.80926513671875,283.80926513671875,283.4087829589844,283.5740661621094,290.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996800023131,5.4899622625725905e-09,0.0009967945516109,-0.0134352166205644,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.596297740936279,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.360937110614032e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.857519034994766e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,7.280729914782569e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.857519034994766e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0004675982054322,290.8523254394531,294.1499938964844,283.8211669921875,283.8211669921875,283.41241455078125,283.59918212890625,290.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.5604982840407055e-09,0.0009973976993933,-0.0136200040578842,0.0,0.0,0.0,-0.0075693908147513,60.0,-4.59020471572876,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.0004681648861151,290.84942626953125,294.1499938964844,283.8450012207031,283.8450012207031,283.419921875,283.6464233398437,290.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.577975749969482,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.0004681648861151,290.84942626953125,294.1499938964844,283.8450012207031,283.8450012207031,283.419921875,283.6464233398437,290.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.577975749969482,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.383625001646578e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,7.298376294784248e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0004687315085902,290.84649658203125,294.1499938964844,283.8687438964844,283.8687438964844,283.427734375,283.6899719238281,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998204186558,5.843144190720295e-09,0.0009998145978897,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.565710067749023,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.383625001646578e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,7.298376294784248e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0004687315085902,290.84649658203125,294.1499938964844,283.8687438964844,283.8687438964844,283.427734375,283.6899719238281,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998204186558,5.843144190720295e-09,0.0009998145978897,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.565710067749023,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,9.394937660545112e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,0.0004692965885624,290.8435974121094,294.1499938964844,283.8923645019531,283.8923645019531,283.4358215332031,283.7304992675781,290.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.984073681020163e-09,0.0010010197293013,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.55343770980835,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
