time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,9.394937660545112e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,0.0004692965885624,290.8435974121094,294.1499938964844,283.8923645019531,283.8923645019531,283.4358215332031,283.7304992675781,290.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.984073681020163e-09,0.0010010197293013,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.55343770980835,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.403043804923072e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.9018587206956e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004697015101555,290.8415222167969,294.1499938964844,283.90924072265625,283.90924072265625,283.4418334960937,283.7579650878906,290.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018893517553,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294379636645,60.0,-4.544614791870117,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.406182653037833e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.905164915835484e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,9.905164188239723e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.000469858321594,290.8406982421875,294.1499938964844,283.915771484375,283.915771484375,283.4441833496094,283.7683410644531,290.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022238129749,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.541189670562744,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.411772771272808e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,9.91105116554536e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.320268196053803e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.911050437949598e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0004701375437434,290.8392333984375,294.1499938964844,283.9273986816406,283.9273986816406,283.448486328125,283.7863464355469,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028193937614,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.535082817077637,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.41732942010276e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.916902490658686e-05,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,7.324590114876628e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.916901763062924e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.0004704151069745,290.8377685546875,294.1499938964844,283.9389343261719,283.9389343261719,283.45281982421875,283.8038330078125,290.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034113656729,6.263030982722739e-09,0.0010034050792455,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.528994560241699,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.428331395611168e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.92848799796775e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,7.333147368626669e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0004709647037088,290.8348693847656,294.1499938964844,283.9617614746094,283.9617614746094,283.46173095703125,283.8373718261719,290.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856179654598,60.0,-4.5168867111206055,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.428331395611168e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.92848799796775e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,7.333147368626669e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0004709647037088,290.8348693847656,294.1499938964844,283.9617614746094,283.9617614746094,283.46173095703125,283.8373718261719,290.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856179654598,60.0,-4.5168867111206055,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.43916165851988e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,0.0004715056566055,290.8319396972656,294.1499938964844,283.98419189453125,283.98419189453125,283.47088623046875,283.8690795898437,290.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057374602183,6.535020968811977e-09,0.0010057309409603,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.504894733428955,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.43916165851988e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,0.0004715056566055,290.8319396972656,294.1499938964844,283.98419189453125,283.98419189453125,283.47088623046875,283.8690795898437,290.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057374602183,6.535020968811977e-09,0.0010057309409603,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.504894733428955,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.449777280678973e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.951071842806414e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,9.951071115210652e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0004720359575003,290.8290100097656,294.1499938964844,284.0061950683594,284.0061950683594,283.48028564453125,283.8992004394531,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.4930500984191895,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.449777280678973e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.951071842806414e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,9.951071115210652e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0004720359575003,290.8290100097656,294.1499938964844,284.0061950683594,284.0061950683594,283.48028564453125,283.8992004394531,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.4930500984191895,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.460146247874944e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0004725538892671,290.8260803222656,294.1499938964844,284.02764892578125,284.02764892578125,283.4898986816406,283.9278869628906,290.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007973216474,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.481379985809326,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.460146247874944e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0004725538892671,290.8260803222656,294.1499938964844,284.02764892578125,284.02764892578125,283.4898986816406,283.9278869628906,290.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007973216474,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.481379985809326,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,9.465226321481168e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.967340156435966e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,7.361843745457008e-05,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.967340156435966e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0004728076746687,290.8246154785156,294.1499938964844,284.03814697265625,284.03814697265625,283.4947814941406,283.94171142578125,290.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.475622177124023,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,9.470226359553636e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.97260503936559e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,7.365732017206028e-05,296.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.97260503936559e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0004730574146378,290.8231506347656,294.1499938964844,284.04852294921875,284.04852294921875,283.4997253417969,283.9552001953125,290.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090471478179,6.9220287279847525e-09,0.0010090402793139,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.469921588897705,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.479974687565118e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.98287068796344e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.000473544379929,290.8202209472656,294.1499938964844,284.0687255859375,284.0687255859375,283.509765625,283.9813232421875,290.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100858053192,7.043479133272967e-09,0.0010100788203999,-0.0175047069787979,0.0,0.0,0.0,-0.0083045689389109,60.0,-4.45870304107666,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.479974687565118e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.98287068796344e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.000473544379929,290.8202209472656,294.1499938964844,284.0687255859375,284.0687255859375,283.509765625,283.9813232421875,290.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100858053192,7.043479133272967e-09,0.0010100788203999,-0.0175047069787979,0.0,0.0,0.0,-0.0083045689389109,60.0,-4.45870304107666,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,9.489359217695892e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.992752893595024e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0004740131262224,290.8172912597656,294.1499938964844,284.0882263183594,284.0882263183594,283.5199890136719,284.00634765625,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160386061855206e-09,0.0010110784787684,-0.0178109165281057,0.0,0.0,0.0,-0.0083625251427292,60.0,-4.447742462158203,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,9.489359217695892e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.992752893595024e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0004740131262224,290.8172912597656,294.1499938964844,284.0882263183594,284.0882263183594,283.5199890136719,284.00634765625,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160386061855206e-09,0.0010110784787684,-0.0178109165281057,0.0,0.0,0.0,-0.0083625251427292,60.0,-4.447742462158203,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001000223346636,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001000223273877,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0004744628386106,290.8143615722656,294.1499938964844,284.1069641113281,284.1069641113281,283.5303649902344,284.0301513671875,290.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272542568159679e-09,0.001012037624605,-0.0181046780198812,0.0,0.0,0.0,-0.0084181260317564,60.0,-4.437101364135742,-0.0,-6.983277245353747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001000223346636,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001000223273877,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0004744628386106,290.8143615722656,294.1499938964844,284.1069641113281,284.1069641113281,283.5303649902344,284.0301513671875,290.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272542568159679e-09,0.001012037624605,-0.0181046780198812,0.0,0.0,0.0,-0.0084181260317564,60.0,-4.437101364135742,-0.0,-6.983277245353747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,9.505257912678644e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001000949559966,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,7.392979023279622e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0001000949487206,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0004748073406517,290.81201171875,294.1499938964844,284.1213073730469,284.1213073730469,283.53875732421875,284.0484313964844,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358459175321741e-09,0.0010127722052857,-0.0183297097682952,0.0,0.0,0.0,-0.0084607182070612,60.0,-4.428821086883545,-0.0,-6.993420953449458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.506937203695998e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,7.394285057671368e-05,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0001001126365736,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0004748912178911,290.8114318847656,294.1499938964844,284.12481689453125,284.12481689453125,283.5408630371094,284.05291748046875,290.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129584698006,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.426781177520752,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,9.511041571386158e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0001001558557618,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,7.397477747872472e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0001001558557618,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0004750962252728,290.8099670410156,294.1499938964844,284.1334228515625,284.1334228515625,283.54620361328125,284.0638427734375,290.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133957257494,7.430509096906235e-09,0.0010133883915841,-0.0185184199362993,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.421772480010986,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,9.515029523754492e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,7.400579488603398e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0001001978453132,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,0.0004752954409923,290.8085021972656,294.1499938964844,284.1417541503906,284.1417541503906,283.5515441894531,284.074462890625,290.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138206416741,7.480190689079791e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.416855812072754,-0.0,-7.007805891134923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.522637265035884e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,7.406496297335252e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0004756754788104,290.8055725097656,294.1499938964844,284.1577453613281,284.1577453613281,283.5622863769531,284.094970703125,290.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680522024631,60.0,-4.407311916351318,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.522637265035884e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,7.406496297335252e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0004756754788104,290.8055725097656,294.1499938964844,284.1577453613281,284.1577453613281,283.5622863769531,284.094970703125,290.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680522024631,60.0,-4.407311916351318,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.529706585453825e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0001003524012048,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0004760285664815,290.8026428222656,294.1499938964844,284.17266845703125,284.17266845703125,283.5731506347656,284.1142578125,290.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153843322768,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.398238182067871,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.529706585453825e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0001003524012048,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0004760285664815,290.8026428222656,294.1499938964844,284.17266845703125,284.17266845703125,283.5731506347656,284.1142578125,290.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153843322768,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.398238182067871,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,9.53622948145494e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0001004211007966,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0001004211007966,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0004763544129673,290.7996826171875,294.1499938964844,284.1864624023437,284.1864624023437,283.5840759277344,284.1323547363281,290.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.389641284942627,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,9.53622948145494e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0001004211007966,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0001004211007966,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0004763544129673,290.7996826171875,294.1499938964844,284.1864624023437,284.1864624023437,283.5840759277344,284.1323547363281,290.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.389641284942627,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,9.54216520767659e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,0.0001004836012725,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.000476650922792,290.7967529296875,294.1499938964844,284.1990966796875,284.1990966796875,283.59503173828125,284.14923095703125,290.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818243830115534e-09,0.0010167038999497,-0.0195339210331439,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.381554126739502,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,9.54216520767659e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,0.0001004836012725,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.000476650922792,290.7967529296875,294.1499938964844,284.1990966796875,284.1990966796875,283.59503173828125,284.14923095703125,290.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818243830115534e-09,0.0010167038999497,-0.0195339210331439,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.381554126739502,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.544937347527592e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0001005127924145,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0001005127924145,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0004767893697135,290.7952880859375,294.1499938964844,284.2049560546875,284.2049560546875,283.6005249023437,284.1571960449219,290.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852774430716636e-09,0.0010169992456212,-0.0196243561804294,0.0,0.0,0.0,-0.0087057724595069,60.0,-4.377724647521973,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,9.547539957566188e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,7.425864896504208e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,0.0001005402009468,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0004769194056279,290.7938232421875,294.1499938964844,284.21051025390625,284.21051025390625,283.60601806640625,284.164794921875,290.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172843467444,7.885202712998307e-09,0.0010172765469178,-0.0197092834860086,0.0,0.0,0.0,-0.0087218480184674,60.0,-4.374037265777588,-0.0,-7.055770367969671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,9.552254050504416e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0001005898448056,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,7.429531979141757e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.0001005898448056,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0004771548847202,290.7908935546875,294.1499938964844,284.2205810546875,284.2205810546875,283.61700439453125,284.1790466308594,290.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.94392729375204e-09,0.0010177786462008,-0.0198630820959806,0.0,0.0,0.0,-0.0087509611621499,60.0,-4.367133617401123,-0.0,-7.062738660579272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,9.552254050504416e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0001005898448056,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,7.429531979141757e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.0001005898448056,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0004771548847202,290.7908935546875,294.1499938964844,284.2205810546875,284.2205810546875,283.61700439453125,284.1790466308594,290.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.94392729375204e-09,0.0010177786462008,-0.0198630820959806,0.0,0.0,0.0,-0.0087509611621499,60.0,-4.367133617401123,-0.0,-7.062738660579272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,9.556393342791124e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001006334277917,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,7.432750862790272e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,0.0001006334277917,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0004773616383317,290.7879333496094,294.1499938964844,284.22930908203125,284.22930908203125,283.6279602050781,284.1920166015625,290.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995484274658793e-09,0.0010182196274399,-0.0199981052428483,0.0,0.0,0.0,-0.008776519447565,60.0,-4.3608222007751465,-0.0,-7.068859275705108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,9.556393342791124e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001006334277917,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,7.432750862790272e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,0.0001006334277917,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0004773616383317,290.7879333496094,294.1499938964844,284.22930908203125,284.22930908203125,283.6279602050781,284.1920166015625,290.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995484274658793e-09,0.0010182196274399,-0.0199981052428483,0.0,0.0,0.0,-0.008776519447565,60.0,-4.3608222007751465,-0.0,-7.068859275705108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,9.559845057083294e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.000100669778476,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.435435691149905e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.000100669778476,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0004775340494234,290.7850036621094,294.1499938964844,284.236572265625,284.236572265625,283.63885498046875,284.2035522460937,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185952996835,8.038485432848574e-09,0.0010185872670263,-0.020110722631216,0.0,0.0,0.0,-0.008797837421298,60.0,-4.355241775512695,-0.0,-7.073966656889753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,9.559845057083294e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.000100669778476,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.435435691149905e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.000100669778476,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0004775340494234,290.7850036621094,294.1499938964844,284.236572265625,284.236572265625,283.63885498046875,284.2035522460937,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185952996835,8.038485432848574e-09,0.0010185872670263,-0.020110722631216,0.0,0.0,0.0,-0.008797837421298,60.0,-4.355241775512695,-0.0,-7.073966656889753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
