time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940780,296.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.562385821482168e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0001006965394481,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,7.437411841237918e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001006965321721,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.000477660971228,290.7824401855469,294.1499938964844,284.2417297363281,284.2417297363281,283.6483764648437,284.2125549316406,290.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018866081722,8.070134782656169e-09,0.0010188579326495,-0.0201936084777116,0.0,0.0,0.0,-0.0088135274127125,60.0,-4.350897789001465,-0.0,-7.07772613850466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,9.562702325638384e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,0.0001006998718366,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,7.437657768605277e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001006998645607,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,0.0004776767746079,290.7820739746094,294.1499938964844,284.2423400878906,284.2423400878906,283.649658203125,284.2137451171875,290.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101889972575,8.074075630304378e-09,0.0010188916930928,-0.0202039293944835,0.0,0.0,0.0,-0.0088154813274741,60.0,-4.350337982177734,-0.0,-7.078194386167524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.563871572026984e-05,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0001007121827569,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,7.43856726330705e-05,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.000100712175481,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.0004777351859956,290.7806091308594,294.1499938964844,284.2446594238281,284.2446594238281,283.655029296875,284.2182312011719,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.08864086820904e-09,0.0010190162574872,-0.0202420726418495,0.0,0.0,0.0,-0.0088227018713951,60.0,-4.34819221496582,-0.0,-7.079925268271836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.564883657731116e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0001007228420348,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,7.439354521920905e-05,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001007228347589,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0004777857393492,290.7791442871094,294.1499938964844,284.2465515136719,284.2465515136719,283.6603698730469,284.2223815917969,290.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101247672698264e-09,0.0010191240580752,-0.0202750880271196,0.0,0.0,0.0,-0.0088289510458707,60.0,-4.346243858337402,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.56639414653182e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001007387472782,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,7.440529589075595e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0001007387400022,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0004778612055815,290.7762145996094,294.1499938964844,284.2491149902344,284.2491149902344,283.6709289550781,284.2295227050781,290.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120057515270673e-09,0.00101928494405,-0.0203243512660264,0.0,0.0,0.0,-0.0088382773101329,60.0,-4.342965126037598,-0.0,-7.083659170348255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.56639414653182e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001007387472782,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,7.440529589075595e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0001007387400022,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0004778612055815,290.7762145996094,294.1499938964844,284.2491149902344,284.2491149902344,283.6709289550781,284.2295227050781,290.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120057515270673e-09,0.00101928494405,-0.0203243512660264,0.0,0.0,0.0,-0.0088382773101329,60.0,-4.342965126037598,-0.0,-7.083659170348255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.567321831127627e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0001007485116133,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,0.0004779075388796,290.7732849121094,294.1499938964844,284.25,284.25,283.6813659667969,284.235107421875,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610940154133e-09,0.0010193836642429,-0.0203546062111854,0.0,0.0,0.0,-0.0088440040126442,60.0,-4.340539455413818,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.567321831127627e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0001007485116133,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,0.0004779075388796,290.7732849121094,294.1499938964844,284.25,284.25,283.6813659667969,284.235107421875,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610940154133e-09,0.0010193836642429,-0.0203546062111854,0.0,0.0,0.0,-0.0088440040126442,60.0,-4.340539455413818,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,9.56765070441179e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0001007519822451,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,7.44150675018318e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001007519749691,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0004779239825438,290.7703552246094,294.1499938964844,284.25,284.24365234375,283.69158935546875,284.2392272949219,290.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135701889955271e-09,0.0010194187052547,-0.0203653201460838,0.0,0.0,0.0,-0.0088460324332118,60.0,-4.338710784912109,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,9.56765070441179e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0001007519822451,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,7.44150675018318e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001007519749691,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0004779239825438,290.7703552246094,294.1499938964844,284.25,284.24365234375,283.69158935546875,284.2392272949219,290.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135701889955271e-09,0.0010194187052547,-0.0203653201460838,0.0,0.0,0.0,-0.0088460324332118,60.0,-4.338710784912109,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,9.56750736804679e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.0001007504688459,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,7.441394700435922e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,0.0001007504615699,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0004779167938977,290.7674255371094,294.1499938964844,284.25,284.2362060546875,283.7016296386719,284.24224853515625,290.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133902440476959e-09,0.0010194033384323,-0.0203606076538562,0.0,0.0,0.0,-0.0088451402261853,60.0,-4.336949348449707,-0.0,-7.085304787324277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,9.56750736804679e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.0001007504688459,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,7.441394700435922e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,0.0001007504615699,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0004779167938977,290.7674255371094,294.1499938964844,284.25,284.2362060546875,283.7016296386719,284.24224853515625,290.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133902440476959e-09,0.0010194033384323,-0.0203606076538562,0.0,0.0,0.0,-0.0088451402261853,60.0,-4.336949348449707,-0.0,-7.085304787324277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,9.567262895870954e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001007478931569,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,7.441205525537953e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.0001007478931569,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0004779045993927,290.7659606933594,294.1499938964844,284.25,284.2320556640625,283.7065734863281,284.243408203125,290.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130857764854227e-09,0.0010193772614002,-0.0203526336699724,0.0,0.0,0.0,-0.0088436314836144,60.0,-4.336009502410889,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,9.566905646352096e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0001007441314868,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,7.440927583957091e-05,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001007441314868,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0004778867587447,290.7644958496094,294.1499938964844,284.25,284.2276916503906,283.71148681640625,284.244384765625,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126402661901011e-09,0.0010193391935899,-0.0203409660607576,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.335024356842041,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,9.565882646711545e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,0.0001007333557936,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0004778356233146,290.7615966796875,294.1499938964844,284.25,284.2182312011719,283.72119140625,284.2459716796875,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.332916736602783,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,9.565882646711545e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,0.0001007333557936,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0004778356233146,290.7615966796875,294.1499938964844,284.25,284.2182312011719,283.72119140625,284.2459716796875,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.332916736602783,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.564452921040356e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0004777642316184,290.7586669921875,294.1499938964844,284.25,284.2078857421875,283.7306823730469,284.2470703125,290.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.330608367919922,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.564452921040356e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0004777642316184,290.7586669921875,294.1499938964844,284.25,284.2078857421875,283.7306823730469,284.2470703125,290.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.330608367919922,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001006996899377,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001006996826617,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0004776759305968,290.7557678222656,294.1499938964844,284.25,284.1967163085937,283.7400207519531,284.24786376953125,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073796742280592e-09,0.0010188894812017,-0.0202031973749399,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.328144550323486,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001006996899377,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001006996826617,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0004776759305968,290.7557678222656,294.1499938964844,284.25,284.1967163085937,283.7400207519531,284.24786376953125,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073796742280592e-09,0.0010188894812017,-0.0202031973749399,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.328144550323486,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,9.560654143569992e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,0.0001006782986223,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,7.436065061483532e-05,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0001006782986223,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0004775744746439,290.7529602050781,294.1499938964844,284.25,284.1853332519531,283.74884033203125,284.2484436035156,290.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048487210032818e-09,0.0010186730651184,-0.0201369132846593,0.0,0.0,0.0,-0.0088027967140078,60.0,-4.325615882873535,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,9.560563921695576e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0001006773454719,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,7.435994484694675e-05,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0001006773454719,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0004775699635501,290.7528686523437,294.1499938964844,284.25,284.1848449707031,283.74920654296875,284.2484436035156,290.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047355670726121e-09,0.0010186634026467,-0.0201339516788721,0.0,0.0,0.0,-0.0088022360578179,60.0,-4.325507640838623,-0.0,-7.075019681224148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,9.55940195126459e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0001006651145871,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.0001006651073112,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0004775119305122,290.7514038085937,294.1499938964844,284.25,284.1786804199219,283.75372314453125,284.2486877441406,290.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032879250663427e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.324138641357422,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,9.558154124533758e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001006519742077,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,7.434120198013261e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0001006519742077,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0004774495901074,290.7499389648437,294.1499938964844,284.25,284.17236328125,283.7581787109375,284.2488708496094,290.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017329022891317e-09,0.0010184065904468,-0.0200553145259618,0.0,0.0,0.0,-0.0087873507291078,60.0,-4.322733879089356,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.555427823215724e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001006232632789,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,7.431999983964488e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001006232632789,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0004773134132847,290.7470397949219,294.1499938964844,284.25,284.1593017578125,283.7669982910156,284.2491760253906,290.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983357086516207e-09,0.0010181161342188,-0.0199663452804088,0.0,0.0,0.0,-0.008770509622991,60.0,-4.319812774658203,-0.0,-7.067419716122458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.555427823215724e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001006232632789,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,7.431999983964488e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001006232632789,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0004773134132847,290.7470397949219,294.1499938964844,284.25,284.1593017578125,283.7669982910156,284.2491760253906,290.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983357086516207e-09,0.0010181161342188,-0.0199663452804088,0.0,0.0,0.0,-0.008770509622991,60.0,-4.319812774658203,-0.0,-7.067419716122458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,9.552489063935354e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0001005923186312,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,7.429714605677873e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0004771666135638,290.744140625,294.1499938964844,284.25,284.1457824707031,283.7756652832031,284.2493896484375,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178110096603,7.946736602093551e-09,0.0010178029770031,-0.0198704395443201,0.0,0.0,0.0,-0.0087523553520441,60.0,-4.3167877197265625,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,9.552489063935354e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0001005923186312,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,7.429714605677873e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0004771666135638,290.744140625,294.1499938964844,284.25,284.1457824707031,283.7756652832031,284.2493896484375,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178110096603,7.946736602093551e-09,0.0010178029770031,-0.0198704395443201,0.0,0.0,0.0,-0.0087523553520441,60.0,-4.3167877197265625,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,9.549278183840217e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.0001005584999802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001005584999802,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0004770062223542,290.7412414550781,294.1499938964844,284.25,284.1318359375,283.7841491699219,284.2495422363281,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906718835215543e-09,0.0010174608323723,-0.0197656340897083,0.0,0.0,0.0,-0.0087325163185596,60.0,-4.3136372566223145,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,9.549278183840217e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.0001005584999802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001005584999802,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0004770062223542,290.7412414550781,294.1499938964844,284.25,284.1318359375,283.7841491699219,284.2495422363281,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906718835215543e-09,0.0010174608323723,-0.0197656340897083,0.0,0.0,0.0,-0.0087325163185596,60.0,-4.3136372566223145,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.54588540480472e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001005227750283,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,7.42457777960226e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0001005227750283,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,0.0004768367507494,290.7383728027344,294.1499938964844,284.25,284.1176147460937,283.7925109863281,284.2496643066406,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864445095151495e-09,0.001017099362798,-0.0196549221873283,0.0,0.0,0.0,-0.0087115596979856,60.0,-4.310397624969482,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.54588540480472e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001005227750283,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,7.42457777960226e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0001005227750283,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,0.0004768367507494,290.7383728027344,294.1499938964844,284.25,284.1176147460937,283.7925109863281,284.2496643066406,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864445095151495e-09,0.001017099362798,-0.0196549221873283,0.0,0.0,0.0,-0.0087115596979856,60.0,-4.310397624969482,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,9.544107888359576e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001005040539894,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,0.0004767479549627,290.7369079589844,294.1499938964844,284.25,284.11041259765625,283.796630859375,284.2497253417969,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842293037185755e-09,0.0010169099550694,-0.01959690451622,0.0,0.0,0.0,-0.0087005775421857,60.0,-4.308741569519043,-0.0,-7.050681460896159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,9.5422838057857e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,0.0001004848527372,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,7.421776535920799e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,0.0001004848454613,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0004766568308696,290.7354736328125,294.1499938964844,284.25,284.1031799316406,283.8007202148437,284.249755859375,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167234577238,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.30706262588501,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0001004449222818,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.000476467423141,290.73260498046875,294.1499938964844,284.25,284.08856201171875,283.8087463378906,284.24981689453125,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.7723187885681e-09,0.0010163115803152,-0.0194136425852775,0.0,0.0,0.0,-0.008665888570249,60.0,-4.303637027740479,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0001004449222818,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.000476467423141,290.73260498046875,294.1499938964844,284.25,284.08856201171875,283.8087463378906,284.24981689453125,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.7723187885681e-09,0.0010163115803152,-0.0194136425852775,0.0,0.0,0.0,-0.008665888570249,60.0,-4.303637027740479,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,9.534576383884996e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.00010040368943,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.00010040368943,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.0004762718454003,290.7297058105469,294.1499938964844,284.25,284.07391357421875,283.816650390625,284.2498779296875,290.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158944642171,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.30015230178833,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,9.534576383884996e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.00010040368943,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.00010040368943,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.0004762718454003,290.7297058105469,294.1499938964844,284.25,284.07391357421875,283.816650390625,284.2498779296875,290.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158944642171,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.30015230178833,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,9.530492388876156e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0004760678275488,290.7268371582031,294.1499938964844,284.25,284.05926513671875,283.82440185546875,284.2499084472656,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525798290967,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.296591281890869,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,9.530492388876156e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0004760678275488,290.7268371582031,294.1499938964844,284.25,284.05926513671875,283.82440185546875,284.2499084472656,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525798290967,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.296591281890869,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,7.409350655507296e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001003166034934,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0004758587747346,290.7239685058594,294.1499938964844,284.25,284.0447082519531,283.83203125,284.2499389648437,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.29298210144043,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
