time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943240,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,7.409350655507296e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001003166034934,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0004758587747346,290.7239685058594,294.1499938964844,284.25,284.0447082519531,283.83203125,284.2499389648437,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.29298210144043,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,9.524168854113668e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0001002940916805,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,0.0001002940916805,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,0.0004757519636768,290.7225341796875,294.1499938964844,284.25,284.0375061035156,283.8357849121094,284.2499389648437,290.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593842887843039e-09,0.0010147854918614,-0.0189462080597877,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.291156768798828,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,9.522003529127689e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001002712961053,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0001002712888293,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0004756438138429,290.7210998535156,294.1499938964844,284.25,284.0303649902344,283.8395080566406,284.2499389648437,290.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755542039871,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.289319515228272,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001002248973236,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0004754237597808,290.7182312011719,294.1499938964844,284.25,284.0162658691406,283.8468322753906,284.2499694824219,290.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317822128534,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.285610675811768,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001002248973236,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0004754237597808,290.7182312011719,294.1499938964844,284.25,284.0162658691406,283.8468322753906,284.2499694824219,290.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317822128534,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.285610675811768,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.5131246780511e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0004752002714667,290.71539306640625,294.1499938964844,284.25,284.0025329589844,283.8540344238281,284.2499694824219,290.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.281869888305664,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.5131246780511e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0004752002714667,290.71539306640625,294.1499938964844,284.25,284.0025329589844,283.8540344238281,284.2499694824219,290.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.281869888305664,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,7.39555835025385e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001001298733172,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004749729996547,290.7125244140625,294.1499938964844,284.25,283.9892578125,283.861083984375,284.2499694824219,290.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.278097629547119,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,7.39555835025385e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001001298733172,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004749729996547,290.7125244140625,294.1499938964844,284.25,283.9892578125,283.861083984375,284.2499694824219,290.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.278097629547119,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.50397879933007e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001000814809231,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0001000814809231,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.00047474342864,290.7096862792969,294.1499938964844,284.25,283.9764709472656,283.8680419921875,284.2499694824219,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126343695446,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.274303913116455,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.50397879933007e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001000814809231,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0001000814809231,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.00047474342864,290.7096862792969,294.1499938964844,284.25,283.9764709472656,283.8680419921875,284.2499694824219,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126343695446,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.274303913116455,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,9.50166504480876e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.000100057113741,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652282714844,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.000100057113741,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0004746278282254,290.708251953125,294.1499938964844,284.25,283.9703063964844,283.8714599609375,284.25,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.001012387801893,-0.0182117857038974,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.272400379180908,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,9.499343286734074e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0001000326665234,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0001000326592475,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,0.0004745118785649,290.70684814453125,294.1499938964844,284.25,283.9642944335937,283.8748474121094,284.25,290.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508107829879e-09,0.0010121404193341,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.270493984222412,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0004742793680634,290.7040100097656,294.1499938964844,284.25,283.95281982421875,283.88153076171875,284.25,290.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.266676902770996,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0004742793680634,290.7040100097656,294.1499938964844,284.25,283.95281982421875,283.88153076171875,284.25,290.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.266676902770996,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,9.490032971370964e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,9.993462299462408e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0004740467993542,290.701171875,294.1499938964844,284.25,283.94207763671875,283.8880920410156,284.25,290.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.26285982131958,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,9.490032971370964e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,9.993462299462408e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0004740467993542,290.701171875,294.1499938964844,284.25,283.94207763671875,283.8880920410156,284.25,290.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.26285982131958,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,9.988583042286336e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,7.377533620456234e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0004738153656944,290.6983337402344,294.1499938964844,284.25,283.9322204589844,283.89453125,284.25,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.259052276611328,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,9.988583042286336e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,7.377533620456234e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0004738153656944,290.6983337402344,294.1499938964844,284.25,283.9322204589844,283.89453125,284.25,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.259052276611328,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,9.480815788265318e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0004735863767564,290.69549560546875,294.1499938964844,284.25,283.9233093261719,283.9008483886719,284.25,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.2552666664123535,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,9.480815788265318e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0004735863767564,290.69549560546875,294.1499938964844,284.25,283.9233093261719,283.9008483886719,284.25,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.2552666664123535,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,9.478548599872738e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,9.981368202716112e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,7.372204709099606e-05,296.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,9.981368202716112e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0004734731337521,290.694091796875,294.1499938964844,284.25,283.9192199707031,283.90399169921875,284.25,290.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540337016444e-09,0.0010099248029291,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.253385066986084,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.476311242906375e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.370465027634054e-05,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,9.9790129752364e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004733613750431,290.69268798828125,294.1499938964844,284.25,283.9154052734375,283.9070739746094,284.25,290.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096934856846,6.9975314431758315e-09,0.00100968638435,-0.0173843558877706,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.2515153884887695,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,9.47194203035906e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,7.36706642783247e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0004731431254185,290.6898498535156,294.1499938964844,284.25,283.9085998535156,283.9131774902344,284.25,290.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943085661959003e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.247820854187012,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,9.47194203035906e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,7.36706642783247e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0004731431254185,290.6898498535156,294.1499938964844,284.25,283.9085998535156,283.9131774902344,284.25,290.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943085661959003e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.247820854187012,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.744873046875,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.050000000745058,0.0004729319480247,290.6870422363281,291.1499938964844,284.25,283.9029846191406,283.9191589355469,284.25,290.3550720214844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890413128957107e-09,0.0010087704285979,-0.0171037800610065,0.0,0.0,0.0,-0.0082286903634667,60.0,-4.244186878204346,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.744873046875,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.050000000745058,0.0004729319480247,290.6870422363281,291.1499938964844,284.25,283.9029846191406,283.9191589355469,284.25,290.3550720214844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890413128957107e-09,0.0010087704285979,-0.0171037800610065,0.0,0.0,0.0,-0.0082286903634667,60.0,-4.244186878204346,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48046875,0.6354852914810181,0.050000000745058,0.0408353209495544,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4804992675781,0.6354852914810181,0.050000000745058,0.0430015586316585,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4804992675781,0.6354852914810181,0.050000000745058,0.0317608043551445,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.48046875,0.6354852914810181,0.050000000745058,0.0430015586316585,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4805908203125,0.6354852914810181,0.050000000745058,0.203980877995491,290.4350280761719,291.1499938964844,284.25,283.9006042480469,292.5694274902344,294.6087341308594,290.3589782714844,1.0,0.1097081303596496,0.0105158220976591,0.0105158220976591,1.0,1.0,-0.4349240958690643,7.540118645010807e-07,0.4349233508110046,-0.1195303350687027,0.0,0.0,0.0,10.194128036499023,60.0,370.9576110839844,-0.0,12.277613639831545,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.465087890625,0.6325968503952026,0.050000000745058,0.0452309623360633,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.465087890625,0.6325968503952026,0.050000000745058,0.0476303808391094,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.465087890625,0.6325968503952026,0.050000000745058,0.0351796373724937,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.465087890625,0.6325968503952026,0.050000000745058,0.0476303808391094,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.465087890625,0.6325968503952026,0.050000000745058,0.2259380221366882,290.4762878417969,291.1499938964844,284.25,283.89849853515625,293.721923828125,297.1542053222656,290.6186828613281,1.0,0.1210906058549881,0.0210316441953182,0.0210316441953182,1.0,1.0,-0.4819411933422088,2.8405306693457533e-06,0.481938362121582,-0.1309880167245865,0.0,0.0,0.0,12.50351333618164,60.0,853.941650390625,-0.0,16.678688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.0456757955253124,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.0480988137423992,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.035525619983673,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.0480988137423992,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.2281600534915924,291.0458068847656,291.1499938964844,284.25,283.8949279785156,293.72723388671875,297.2402648925781,291.16412353515625,1.0,0.1406008750200271,0.0420632883906364,0.0420632883906364,1.0,1.0,-0.486685037612915,2.5639526938903145e-05,0.4866594076156616,-0.1316790729761123,0.0,0.0,0.0,20.014997482299805,60.0,913.8863525390624,-0.0,23.18805503845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.0456757955253124,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.0480988137423992,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.035525619983673,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.0480988137423992,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.5718392729759216,0.050000000745058,0.2281600534915924,291.0458068847656,291.1499938964844,284.25,283.8949279785156,293.72723388671875,297.2402648925781,291.16412353515625,1.0,0.1406008750200271,0.0420632883906364,0.0420632883906364,1.0,1.0,-0.486685037612915,2.5639526938903145e-05,0.4866594076156616,-0.1316790729761123,0.0,0.0,0.0,20.014997482299805,60.0,913.8863525390624,-0.0,23.18805503845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.5499414801597595,0.050000000745058,0.0458129532635211,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.5499414801597595,0.050000000745058,0.0482432469725608,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.5499414801597595,0.050000000745058,0.0356322973966598,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.5499414801597595,0.050000000745058,0.0482432469725608,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.5499414801597595,0.050000000745058,0.2288451790809631,291.2677307128906,291.1499938964844,284.25,283.8934631347656,293.72442626953125,297.2261047363281,291.37164306640625,1.0,0.1490088552236557,0.0525791123509407,0.0525791123509407,1.0,1.0,-0.48814657330513,6.845801544841379e-05,0.4880781173706054,-0.1317503005266189,0.0,0.0,0.0,23.68212509155273,60.0,852.6854858398438,-0.0,26.34196853637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4492492675781,0.533018946647644,0.050000000745058,0.045944295823574,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4492492675781,0.533018946647644,0.050000000745058,0.0483815558254718,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4492492675781,0.533018946647644,0.050000000745058,0.0357344523072242,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4492492675781,0.533018946647644,0.050000000745058,0.0483815558254718,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4492492675781,0.533018946647644,0.050000000745058,0.229501262307167,291.4687805175781,291.1499938964844,284.25,283.8922119140625,293.72137451171875,297.21502685546875,291.5660705566406,1.0,0.156575933098793,0.242063283920288,0.242063283920288,0.9973303079605104,1.0,-0.4895463585853576,0.0309029817581176,0.45864337682724,-0.1011509299278259,0.0,0.0,0.0,27.20076942443848,60.0,788.0368041992188,-0.0,29.375104904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.0461841970682144,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.0486341826617717,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.0359210409224033,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.0486341826617717,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.2306996285915374,291.83642578125,291.1499938964844,284.25,283.89031982421875,292.7542419433594,297.20025634765625,291.9150390625,1.0,0.1693971753120422,0.621031641960144,0.621031641960144,0.9919909238815308,1.0,-0.4921028614044189,0.1818951666355133,0.3102076947689056,0.0490689314901828,0.0,0.0,0.0,33.64085388183594,60.0,537.19384765625,-0.0,34.940860748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.0461841970682144,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.0486341826617717,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.0359210409224033,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.0486341826617717,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.509952962398529,0.050000000745058,0.2306996285915374,291.83642578125,291.1499938964844,284.25,283.89031982421875,292.7542419433594,297.20025634765625,291.9150390625,1.0,0.1693971753120422,0.621031641960144,0.621031641960144,0.9919909238815308,1.0,-0.4921028614044189,0.1818951666355133,0.3102076947689056,0.0490689314901828,0.0,0.0,0.0,33.64085388183594,60.0,537.19384765625,-0.0,34.940860748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.0463879406452178,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.048848733305931,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.0360795110464096,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.048848733305931,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.231717362999916,291.947265625,291.1499938964844,284.25,283.8891296386719,291.686279296875,297.19195556640625,291.934326171875,1.0,0.1795527338981628,1.0,1.0,0.986651599407196,1.0,-0.4942738115787506,0.2112095803022384,0.2830642163753509,0.0783269554376602,0.0,0.0,0.0,39.09906005859375,60.0,-0.9215320348739624,-0.0,39.734825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.0463879406452178,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.048848733305931,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.0360795110464096,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.048848733305931,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4957717359066009,0.050000000745058,0.231717362999916,291.947265625,291.1499938964844,284.25,283.8891296386719,291.686279296875,297.19195556640625,291.934326171875,1.0,0.1795527338981628,1.0,1.0,0.986651599407196,1.0,-0.4942738115787506,0.2112095803022384,0.2830642163753509,0.0783269554376602,0.0,0.0,0.0,39.09906005859375,60.0,-0.9215320348739624,-0.0,39.734825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.0465563647449016,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.0490260943770408,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.0362105071544647,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.0490260943770408,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.2325586825609207,291.91375732421875,291.1499938964844,284.25,283.8886108398437,291.6559143066406,297.1858215332031,291.9115600585937,1.0,0.1875110119581222,1.0,1.0,0.9615095853805542,1.0,-0.4960685670375824,0.2123194634914398,0.2837491035461426,0.0796516761183738,0.0,0.0,0.0,43.60968780517578,48.0,-80.18036651611328,-0.0,43.73485565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.0465563647449016,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.0490260943770408,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.0362105071544647,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.0490260943770408,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.91455078125,0.4860785901546478,0.050000000745058,0.2325586825609207,291.91375732421875,291.1499938964844,284.25,283.8886108398437,291.6559143066406,297.1858215332031,291.9115600585937,1.0,0.1875110119581222,1.0,1.0,0.9615095853805542,1.0,-0.4960685670375824,0.2123194634914398,0.2837491035461426,0.0796516761183738,0.0,0.0,0.0,43.60968780517578,48.0,-80.18036651611328,-0.0,43.73485565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
