time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945580,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.0465981811285018,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.0490701273083686,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.0362430289387702,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.0490701273083686,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.232767567038536,291.9049072265625,291.1499938964844,284.25,283.8887023925781,291.6459045410156,297.1810607910156,291.90142822265625,1.0,0.1889548748731613,1.0,1.0,0.9363676309585572,1.0,-0.4965145587921142,0.2127981185913086,0.2837164402008056,0.0807499662041664,0.0,0.0,0.0,44.735382080078125,36.0,-87.48550415039062,-0.0,44.7372932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.0465981811285018,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.0490701273083686,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.0362430289387702,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.0490701273083686,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4838062226772308,0.050000000745058,0.232767567038536,291.9049072265625,291.1499938964844,284.25,283.8887023925781,291.6459045410156,297.1810607910156,291.90142822265625,1.0,0.1889548748731613,1.0,1.0,0.9363676309585572,1.0,-0.4965145587921142,0.2127981185913086,0.2837164402008056,0.0807499662041664,0.0,0.0,0.0,44.735382080078125,36.0,-87.48550415039062,-0.0,44.7372932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8974914550781,0.4850308895111084,0.050000000745058,0.0465755760669708,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8974914550781,0.4850308895111084,0.050000000745058,0.0490463264286518,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8974914550781,0.4850308895111084,0.050000000745058,0.0362254492938518,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8974914550781,0.4850308895111084,0.050000000745058,0.0490463264286518,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8974914550781,0.4850308895111084,0.050000000745058,0.2326546460390091,291.8966369628906,291.1499938964844,284.25,283.8889465332031,291.6403503417969,297.1791381835937,291.8915710449219,1.0,0.1877610981464386,1.0,1.0,0.9237966537475586,1.0,-0.4962738454341888,0.2128706276416778,0.283403217792511,0.0812704563140869,0.0,0.0,0.0,44.13488006591797,36.0,-87.29796600341797,-0.0,44.20202255249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8865661621094,0.487546294927597,0.050000000745058,0.0465296693146228,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8865661621094,0.487546294927597,0.050000000745058,0.0489979833364486,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8865661621094,0.487546294927597,0.050000000745058,0.036189742386341,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8865661621094,0.487546294927597,0.050000000745058,0.0489979833364486,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8865661621094,0.487546294927597,0.050000000745058,0.2324253469705581,291.88543701171875,291.1499938964844,284.25,283.88934326171875,291.6324157714844,297.17742919921875,291.8791198730469,1.0,0.1854823678731918,1.0,1.0,0.9074807167053224,1.0,-0.4957847893238067,0.2129595428705215,0.2828252613544464,0.0818829759955406,0.0,0.0,0.0,42.91139602661133,25.0,-86.19332122802734,-0.0,43.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.0463885515928268,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.048849381506443,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.0360799841582775,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.048849381506443,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.231720432639122,291.8565673828125,291.1499938964844,284.25,283.8904113769531,291.6111145019531,297.1745910644531,291.84844970703125,1.0,0.1785195022821426,1.0,1.0,0.8748489022254944,1.0,-0.4942813217639923,0.2130941301584243,0.2811872065067291,0.0832326635718345,0.0,0.0,0.0,39.14633941650391,25.0,-83.2666015625,-0.0,39.77554702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.0463885515928268,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.048849381506443,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.0360799841582775,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.048849381506443,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.4957330822944641,0.050000000745058,0.231720432639122,291.8565673828125,291.1499938964844,284.25,283.8904113769531,291.6111145019531,297.1745910644531,291.84844970703125,1.0,0.1785195022821426,1.0,1.0,0.8748489022254944,1.0,-0.4942813217639923,0.2130941301584243,0.2811872065067291,0.0832326635718345,0.0,0.0,0.0,39.14633941650391,25.0,-83.2666015625,-0.0,39.77554702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.0462757498025894,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.0487305931746959,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.0359922498464584,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.0487305931746959,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.2311569452285766,291.8220520019531,291.1499938964844,284.25,283.89190673828125,291.5823974609375,297.1723327636719,291.8128967285156,1.0,0.1731332093477249,1.0,1.0,0.8422170281410217,1.0,-0.4930790364742279,0.2136616259813308,0.2794173955917358,0.0849672928452491,0.0,0.0,0.0,36.13873672485352,25.0,-80.5287094116211,-0.0,37.12348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.0462757498025894,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.0487305931746959,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.0359922498464584,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.0487305931746959,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82379150390625,0.5031225681304932,0.050000000745058,0.2311569452285766,291.8220520019531,291.1499938964844,284.25,283.89190673828125,291.5823974609375,297.1723327636719,291.8128967285156,1.0,0.1731332093477249,1.0,1.0,0.8422170281410217,1.0,-0.4930790364742279,0.2136616259813308,0.2794173955917358,0.0849672928452491,0.0,0.0,0.0,36.13873672485352,25.0,-80.5287094116211,-0.0,37.12348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.046190470457077,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.0486407876014709,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.0359259210526943,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.0486407876014709,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.2307309657335281,291.7841186523437,291.1499938964844,284.25,283.89373779296875,291.5473327636719,297.17041015625,291.7742919921875,1.0,0.1688289940357208,1.0,1.0,0.8125105500221252,1.0,-0.4921704232692718,0.2145892977714538,0.277581125497818,0.0870164185762405,0.0,0.0,0.0,33.86752700805664,25.0,-78.88442993164062,-0.0,35.12905502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.046190470457077,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.0486407876014709,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.0359259210526943,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.0486407876014709,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7860107421875,0.5094542503356934,0.050000000745058,0.2307309657335281,291.7841186523437,291.1499938964844,284.25,283.89373779296875,291.5473327636719,297.17041015625,291.7742919921875,1.0,0.1688289940357208,1.0,1.0,0.8125105500221252,1.0,-0.4921704232692718,0.2145892977714538,0.277581125497818,0.0870164185762405,0.0,0.0,0.0,33.86752700805664,25.0,-78.88442993164062,-0.0,35.12905502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.0461238101124763,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.0485705956816673,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.0358740761876106,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.0485705956816673,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.2303979843854904,291.7437744140625,291.1499938964844,284.25,283.89581298828125,291.5015869140625,297.1687316894531,291.7333374023437,1.0,0.1653844267129898,1.0,1.0,0.782804012298584,1.0,-0.4914601445198059,0.2160395830869674,0.2754205763339996,0.0895610526204109,0.0,0.0,0.0,32.09455490112305,25.0,-79.43648529052734,-0.0,33.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.0461238101124763,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.0485705956816673,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.0358740761876106,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.0485705956816673,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74578857421875,0.5149717926979065,0.050000000745058,0.2303979843854904,291.7437744140625,291.1499938964844,284.25,283.89581298828125,291.5015869140625,297.1687316894531,291.7333374023437,1.0,0.1653844267129898,1.0,1.0,0.782804012298584,1.0,-0.4914601445198059,0.2160395830869674,0.2754205763339996,0.0895610526204109,0.0,0.0,0.0,32.09455490112305,25.0,-79.43648529052734,-0.0,33.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7247009277344,0.5174428224563599,0.050000000745058,0.0460960082709789,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7247009277344,0.5174428224563599,0.050000000745058,0.0485413148999214,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7247009277344,0.5174428224563599,0.050000000745058,0.035852450877428,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7247009277344,0.5174428224563599,0.050000000745058,0.0485413148999214,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7247009277344,0.5174428224563599,0.050000000745058,0.2302590906620025,291.7226257324219,291.1499938964844,284.25,283.8969421386719,291.47344970703125,297.1679077148437,291.7117614746094,1.0,0.1639261096715927,1.0,1.0,0.7679507732391357,1.0,-0.4911638796329498,0.2169968038797378,0.2741670906543731,0.091057613492012,0.0,0.0,0.0,31.35590362548828,25.0,-81.00443267822266,-0.0,32.931907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.519733190536499,0.050000000745058,0.0460712648928165,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.519733190536499,0.050000000745058,0.0485152602195739,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.519733190536499,0.050000000745058,0.0358332060277462,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.519733190536499,0.050000000745058,0.0485152602195739,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.519733190536499,0.050000000745058,0.2301355004310608,291.7005920410156,291.1499938964844,284.25,283.8981018066406,291.4450378417969,297.1671447753906,291.68927001953125,1.0,0.1626175045967102,1.0,1.0,0.7552812099456787,1.0,-0.4909002482891083,0.2179292291402816,0.2729710042476654,0.092525839805603,0.0,0.0,0.0,30.69916534423828,25.0,-83.03831481933594,-0.0,32.35884475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.0460295155644416,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.0484712980687618,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.0358007363975048,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.0484712980687618,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.2299269735813141,291.65411376953125,291.1499938964844,284.25,283.9005126953125,291.3804016113281,297.1656188964844,291.6419677734375,1.0,0.1603868007659912,1.0,1.0,0.7299422025680542,1.0,-0.4904554188251495,0.2202216684818267,0.2702337801456451,0.095877930521965,0.0,0.0,0.0,29.59283828735352,25.0,-88.06037139892578,-0.0,31.39488983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.0460295155644416,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.0484712980687618,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.0358007363975048,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.0484712980687618,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.5238053798675537,0.050000000745058,0.2299269735813141,291.65411376953125,291.1499938964844,284.25,283.9005126953125,291.3804016113281,297.1656188964844,291.6419677734375,1.0,0.1603868007659912,1.0,1.0,0.7299422025680542,1.0,-0.4904554188251495,0.2202216684818267,0.2702337801456451,0.095877930521965,0.0,0.0,0.0,29.59283828735352,25.0,-88.06037139892578,-0.0,31.39488983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.0459961593151092,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.0484361723065376,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.0357747934758663,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.0484361723065376,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.2297603487968444,291.6036376953125,291.1499938964844,284.25,283.9029846191406,291.2984313964844,297.1640014648437,291.5901794433594,1.0,0.1585845351219177,1.0,1.0,0.7046031951904297,1.0,-0.4901000261306762,0.2232218086719513,0.266878217458725,0.0999214798212051,0.0,0.0,0.0,28.711071014404297,25.0,-96.86036682128906,-0.0,30.62792015075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.0459961593151092,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.0484361723065376,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.0357747934758663,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.0484361723065376,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.606201171875,0.5272592306137085,0.050000000745058,0.2297603487968444,291.6036376953125,291.1499938964844,284.25,283.9029846191406,291.2984313964844,297.1640014648437,291.5901794433594,1.0,0.1585845351219177,1.0,1.0,0.7046031951904297,1.0,-0.4901000261306762,0.2232218086719513,0.266878217458725,0.0999214798212051,0.0,0.0,0.0,28.711071014404297,25.0,-96.86036682128906,-0.0,30.62792015075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.045969370752573,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.0484079606831073,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.0357539542019367,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.0484079606831073,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.2296265214681625,291.5474548339844,291.1499938964844,284.25,283.90545654296875,291.2149353027344,297.16217041015625,291.5326232910156,1.0,0.1571249365806579,1.0,1.0,0.6841825246810913,1.0,-0.4898146092891693,0.2262057662010193,0.26360884308815,0.1039345264434814,0.0,0.0,0.0,28.004907608032227,25.0,-106.3857192993164,-0.0,30.01449203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.045969370752573,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.0484079606831073,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.0357539542019367,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.0484079606831073,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55029296875,0.530170202255249,0.050000000745058,0.2296265214681625,291.5474548339844,291.1499938964844,284.25,283.90545654296875,291.2149353027344,297.16217041015625,291.5326232910156,1.0,0.1571249365806579,1.0,1.0,0.6841825246810913,1.0,-0.4898146092891693,0.2262057662010193,0.26360884308815,0.1039345264434814,0.0,0.0,0.0,28.004907608032227,25.0,-106.3857192993164,-0.0,30.01449203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.0459477566182613,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.048385202884674,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.03573714569211,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.048385202884674,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.2295185625553131,291.4862060546875,291.1499938964844,284.25,283.90789794921875,291.1175537109375,297.1600952148437,291.4699401855469,1.0,0.1559410691261291,1.0,1.0,0.6637618541717529,1.0,-0.489584356546402,0.2298271358013153,0.2597572207450866,0.1085644513368606,0.0,0.0,0.0,27.43723487854004,25.0,-117.1112289428711,-0.0,29.52199363708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.0459477566182613,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.048385202884674,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.03573714569211,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.048385202884674,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.5326119661331177,0.050000000745058,0.2295185625553131,291.4862060546875,291.1499938964844,284.25,283.90789794921875,291.1175537109375,297.1600952148437,291.4699401855469,1.0,0.1559410691261291,1.0,1.0,0.6637618541717529,1.0,-0.489584356546402,0.2298271358013153,0.2597572207450866,0.1085644513368606,0.0,0.0,0.0,27.43723487854004,25.0,-117.1112289428711,-0.0,29.52199363708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564208984375,0.5336783528327942,0.050000000745058,0.0459385514259338,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564208984375,0.5336783528327942,0.050000000745058,0.0483755059540271,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564208984375,0.5336783528327942,0.050000000745058,0.0357299819588661,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564208984375,0.5336783528327942,0.050000000745058,0.0483755059540271,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564208984375,0.5336783528327942,0.050000000745058,0.2294725626707077,291.4531555175781,291.1499938964844,284.25,283.9090576171875,291.0617370605469,297.1589660644531,291.4359436035156,1.0,0.1554354876279831,1.0,1.0,0.6535515189170837,1.0,-0.4894862473011017,0.23191799223423,0.2575682699680328,0.1111503764986991,0.0,0.0,0.0,27.196155548095703,25.0,-123.88986206054688,-0.0,29.313037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.5346519947052002,0.050000000745058,0.0459302626550197,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.5346519947052002,0.050000000745058,0.0483667775988578,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.5346519947052002,0.050000000745058,0.0357235372066497,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.5346519947052002,0.050000000745058,0.0483667775988578,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.5346519947052002,0.050000000745058,0.2294311672449112,291.4181823730469,291.1499938964844,284.25,283.91015625,291.0143127441406,297.1577453613281,291.4000244140625,1.0,0.1549795269966125,1.0,1.0,0.6463058590888977,1.0,-0.4893979430198669,0.2335210293531417,0.2558769285678863,0.1132447272539138,0.0,0.0,0.0,26.97953987121582,25.0,-129.7445831298828,-0.0,29.12529754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.0459160543978214,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.0483518131077289,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.0357124842703342,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.0483518131077289,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.2293601930141449,291.3446350097656,291.1499938964844,284.25,283.9122619628906,290.9211730957031,297.1551513671875,291.32574462890625,1.0,0.1541976034641266,1.0,1.0,0.6318145394325256,1.0,-0.4892466068267822,0.2369792312383651,0.2522673606872558,0.117663137614727,0.0,0.0,0.0,26.60958480834961,25.0,-136.83738708496094,-0.0,28.80487632751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.0459160543978214,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.0483518131077289,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.0357124842703342,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.0483518131077289,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5363515019416809,0.050000000745058,0.2293601930141449,291.3446350097656,291.1499938964844,284.25,283.9122619628906,290.9211730957031,297.1551513671875,291.32574462890625,1.0,0.1541976034641266,1.0,1.0,0.6318145394325256,1.0,-0.4892466068267822,0.2369792312383651,0.2522673606872558,0.117663137614727,0.0,0.0,0.0,26.60958480834961,25.0,-136.83738708496094,-0.0,28.80487632751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.0459044799208641,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.0483396276831626,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.0357034839689731,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.0483396276831626,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.2293023914098739,291.2674255371094,291.1499938964844,284.25,283.9140625,290.8154602050781,297.1523132324219,291.24725341796875,1.0,0.1535614281892776,1.0,1.0,0.6173232197761536,1.0,-0.4891233444213867,0.2409271895885467,0.2481961399316787,0.122535839676857,0.0,0.0,0.0,26.3099308013916,25.0,-145.3218536376953,-0.0,28.54560852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.0459044799208641,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.0483396276831626,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.0357034839689731,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.0483396276831626,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.5377647280693054,0.050000000745058,0.2293023914098739,291.2674255371094,291.1499938964844,284.25,283.9140625,290.8154602050781,297.1523132324219,291.24725341796875,1.0,0.1535614281892776,1.0,1.0,0.6173232197761536,1.0,-0.4891233444213867,0.2409271895885467,0.2481961399316787,0.122535839676857,0.0,0.0,0.0,26.3099308013916,25.0,-145.3218536376953,-0.0,28.54560852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.0458950512111187,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.0483296997845172,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.0356961525976657,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.0483296997845172,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.2292552888393402,291.18603515625,291.1499938964844,284.25,283.9155578613281,290.749755859375,297.1492614746094,291.16583251953125,1.0,0.1530430018901825,1.0,1.0,0.6099275350570679,1.0,-0.4890228807926178,0.2430795133113861,0.2459433674812317,0.1255816370248794,0.0,0.0,0.0,26.06696891784668,25.0,-145.28469848632812,-0.0,28.335281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.0458950512111187,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.0483296997845172,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.0356961525976657,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.0483296997845172,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5389360785484314,0.050000000745058,0.2292552888393402,291.18603515625,291.1499938964844,284.25,283.9155578613281,290.749755859375,297.1492614746094,291.16583251953125,1.0,0.1530430018901825,1.0,1.0,0.6099275350570679,1.0,-0.4890228807926178,0.2430795133113861,0.2459433674812317,0.1255816370248794,0.0,0.0,0.0,26.06696891784668,25.0,-145.28469848632812,-0.0,28.335281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.0458873398602008,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.0483215786516666,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.0356901548802852,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.0483215786516666,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.2292167693376541,291.1075134277344,291.1499938964844,284.25,283.9166259765625,290.6885681152344,297.1460266113281,291.088134765625,1.0,0.1526204943656921,1.0,1.0,0.6025318503379822,1.0,-0.4889407753944397,0.2453110665082931,0.2436297088861465,0.1286597102880478,0.0,0.0,0.0,25.869564056396484,25.0,-139.5269317626953,-0.0,28.164485931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.0458873398602008,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.0483215786516666,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.0356901548802852,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.0483215786516666,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5399072170257568,0.050000000745058,0.2292167693376541,291.1075134277344,291.1499938964844,284.25,283.9166259765625,290.6885681152344,297.1460266113281,291.088134765625,1.0,0.1526204943656921,1.0,1.0,0.6025318503379822,1.0,-0.4889407753944397,0.2453110665082931,0.2436297088861465,0.1286597102880478,0.0,0.0,0.0,25.869564056396484,25.0,-139.5269317626953,-0.0,28.164485931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.540328323841095,0.050000000745058,0.0458840243518352,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.540328323841095,0.050000000745058,0.0483180880546569,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.540328323841095,0.050000000745058,0.0356875769793987,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.540328323841095,0.050000000745058,0.0483180880546569,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.540328323841095,0.050000000745058,0.2292002141475677,291.0692138671875,291.1499938964844,284.25,283.9170227050781,290.6565856933594,297.1443786621094,291.0500793457031,1.0,0.152439534664154,1.0,1.0,0.5988340377807617,1.0,-0.4889054596424103,0.2464817315340042,0.2424237430095672,0.1302338391542434,0.0,0.0,0.0,25.7851676940918,25.0,-137.12493896484375,-0.0,28.09150123596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.540709912776947,0.050000000745058,0.0458810366690158,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.540709912776947,0.050000000745058,0.048314943909645,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.540709912776947,0.050000000745058,0.0356852523982524,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.540709912776947,0.050000000745058,0.048314943909645,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.540709912776947,0.050000000745058,0.2291852831840515,291.0314025878906,291.1499938964844,284.25,283.9172668457031,290.6487731933594,297.1427307128906,291.0127258300781,1.0,0.1522759795188903,1.0,1.0,0.5988792777061462,1.0,-0.4888736605644226,0.2464301437139511,0.2424435019493103,0.1305772364139557,0.0,0.0,0.0,25.70919418334961,25.0,-131.52215576171875,-0.0,28.025632858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.0458758845925331,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.0483095161616802,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.0356812439858913,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.0483095161616802,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.2291595488786697,290.96295166015625,291.1499938964844,284.25,283.9173583984375,290.6531982421875,297.139404296875,290.9476318359375,1.0,0.1519947499036789,1.0,1.0,0.5989698171615601,1.0,-0.4888187944889068,0.2461725026369094,0.2426462769508361,0.1310640573501587,0.0,0.0,0.0,25.578807830810547,25.0,-109.5072250366211,-0.0,27.912559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.0458758845925331,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.0483095161616802,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.0356812439858913,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.0483095161616802,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.5413721799850464,0.050000000745058,0.2291595488786697,290.96295166015625,291.1499938964844,284.25,283.9173583984375,290.6531982421875,297.139404296875,290.9476318359375,1.0,0.1519947499036789,1.0,1.0,0.5989698171615601,1.0,-0.4888187944889068,0.2461725026369094,0.2426462769508361,0.1310640573501587,0.0,0.0,0.0,25.578807830810547,25.0,-109.5072250366211,-0.0,27.912559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
