time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947740,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.0458716601133346,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.0483050681650638,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.0356779582798481,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.0483050681650638,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.229138433933258,290.9068298339844,291.1499938964844,284.25,283.9168395996094,290.6572265625,297.1361694335937,290.89410400390625,1.0,0.1517651230096817,1.0,1.0,0.5990603566169739,1.0,-0.4887737929821014,0.245937243103981,0.2428365349769592,0.1315064281225204,0.0,0.0,0.0,25.472558975219727,25.0,-88.59501647949219,-0.0,27.82040977478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.0458716601133346,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.0483050681650638,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.0356779582798481,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.0483050681650638,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.909423828125,0.541919469833374,0.050000000745058,0.229138433933258,290.9068298339844,291.1499938964844,284.25,283.9168395996094,290.6572265625,297.1361694335937,290.89410400390625,1.0,0.1517651230096817,1.0,1.0,0.5990603566169739,1.0,-0.4887737929821014,0.245937243103981,0.2428365349769592,0.1315064281225204,0.0,0.0,0.0,25.472558975219727,25.0,-88.59501647949219,-0.0,27.82040977478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.0458682179450988,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.0483014397323131,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.0356752797961235,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.0483014397323131,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.2291212379932403,290.86163330078125,291.1499938964844,284.25,283.9156494140625,290.7091064453125,297.1331481933594,290.8525695800781,1.0,0.151577427983284,1.0,1.0,0.6052802205085754,1.0,-0.4887371361255646,0.2436551451683044,0.2450819760560989,0.1298383176326751,0.0,0.0,0.0,25.386240005493164,25.0,-60.808372497558594,-0.0,27.74522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.0458682179450988,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.0483014397323131,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.0356752797961235,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.0483014397323131,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86358642578125,0.5423681735992432,0.050000000745058,0.2291212379932403,290.86163330078125,291.1499938964844,284.25,283.9156494140625,290.7091064453125,297.1331481933594,290.8525695800781,1.0,0.151577427983284,1.0,1.0,0.6052802205085754,1.0,-0.4887371361255646,0.2436551451683044,0.2450819760560989,0.1298383176326751,0.0,0.0,0.0,25.386240005493164,25.0,-60.808372497558594,-0.0,27.74522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.0458653979003429,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.0482984744012355,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.035673089325428,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.0482984744012355,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.2291071563959121,290.83331298828125,291.1499938964844,284.25,283.91375732421875,290.7667236328125,297.13037109375,290.828369140625,1.0,0.1514240503311157,1.0,1.0,0.611500084400177,1.0,-0.4887071251869201,0.2414111942052841,0.247295930981636,0.1281292587518692,0.0,0.0,0.0,25.315868377685547,25.0,-31.16852378845215,-0.0,27.683868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.0458653979003429,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.0482984744012355,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.035673089325428,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.0482984744012355,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.5427371859550476,0.050000000745058,0.2291071563959121,290.83331298828125,291.1499938964844,284.25,283.91375732421875,290.7667236328125,297.13037109375,290.828369140625,1.0,0.1514240503311157,1.0,1.0,0.611500084400177,1.0,-0.4887071251869201,0.2414111942052841,0.247295930981636,0.1281292587518692,0.0,0.0,0.0,25.315868377685547,25.0,-31.16852378845215,-0.0,27.683868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255920410156,0.542896032333374,0.050000000745058,0.0458641909062862,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255920410156,0.542896032333374,0.050000000745058,0.0482972003519535,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255920410156,0.542896032333374,0.050000000745058,0.0356721468269825,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255920410156,0.542896032333374,0.050000000745058,0.0482972003519535,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255920410156,0.542896032333374,0.050000000745058,0.2291011214256286,290.8248291015625,291.1499938964844,284.25,283.9125061035156,290.7945251464844,297.12908935546875,290.821533203125,1.0,0.1513582617044448,1.0,1.0,0.6146100163459778,1.0,-0.4886942505836487,0.2403314709663391,0.2483627796173095,0.1272855848073959,0.0,0.0,0.0,25.28573036193848,25.0,-18.28883934020996,-0.0,27.65757369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199462890625,0.5430394411087036,0.050000000745058,0.0458630993962287,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199462890625,0.5430394411087036,0.050000000745058,0.0482960529625415,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199462890625,0.5430394411087036,0.050000000745058,0.0356713011860847,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199462890625,0.5430394411087036,0.050000000745058,0.0482960529625415,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199462890625,0.5430394411087036,0.050000000745058,0.2290956825017929,290.8194580078125,291.1499938964844,284.25,283.9110412597656,290.8305969238281,297.1279296875,290.8178100585937,1.0,0.1512985825538635,1.0,1.0,0.6192673444747925,1.0,-0.4886826574802398,0.2388301789760589,0.2498524636030197,0.1260006874799728,0.0,0.0,0.0,25.258501052856445,25.0,-5.406950950622559,-0.0,27.63373756408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.0458612293004989,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.0482940860092639,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.035669844597578,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.0482940860092639,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.2290863394737243,290.8194885253906,291.1499938964844,284.25,283.9075012207031,290.90625,297.1258850097656,290.821533203125,1.0,0.1511957943439483,1.0,1.0,0.6285820603370667,1.0,-0.4886627495288849,0.2359373122453689,0.2527254521846771,0.1234729811549186,0.0,0.0,0.0,25.21167755126953,25.0,20.496103286743164,-0.0,27.59271049499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.0458612293004989,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.0482940860092639,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.035669844597578,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.0482940860092639,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.5432860851287842,0.050000000745058,0.2290863394737243,290.8194885253906,291.1499938964844,284.25,283.9075012207031,290.90625,297.1258850097656,290.821533203125,1.0,0.1511957943439483,1.0,1.0,0.6285820603370667,1.0,-0.4886627495288849,0.2359373122453689,0.2527254521846771,0.1234729811549186,0.0,0.0,0.0,25.21167755126953,25.0,20.496103286743164,-0.0,27.59271049499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.0458597168326377,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.0482924878597259,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.0356686674058437,296.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.0482924878597259,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.2290787696838379,290.832763671875,291.1499938964844,284.25,283.9029846191406,290.9761962890625,297.1242980957031,290.837646484375,1.0,0.1511116027832031,1.0,1.0,0.637896716594696,1.0,-0.4886465966701507,0.2332675606012344,0.2553790509700775,0.1210748776793479,0.0,0.0,0.0,25.17340660095215,25.0,41.07892990112305,-0.0,27.55914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.0458597168326377,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.0482924878597259,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.0356686674058437,296.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.0482924878597259,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.5434866547584534,0.050000000745058,0.2290787696838379,290.832763671875,291.1499938964844,284.25,283.9029846191406,290.9761962890625,297.1242980957031,290.837646484375,1.0,0.1511116027832031,1.0,1.0,0.637896716594696,1.0,-0.4886465966701507,0.2332675606012344,0.2553790509700775,0.1210748776793479,0.0,0.0,0.0,25.17340660095215,25.0,41.07892990112305,-0.0,27.55914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.0458585210144519,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.048291228711605,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.0356677360832691,296.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.048291228711605,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.2290727943181991,290.8559265136719,291.1499938964844,284.25,283.8976135253906,291.0386047363281,297.1231384277344,290.8628845214844,1.0,0.1510425508022308,1.0,1.0,0.6469032764434814,1.0,-0.4886338710784912,0.2309053540229797,0.2577285170555115,0.1188176125288009,0.0,0.0,0.0,25.14204788208008,25.0,55.92000579833984,-0.0,27.53165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.0458585210144519,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.048291228711605,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.0356677360832691,296.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.048291228711605,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8546447753906,0.5436453223228455,0.050000000745058,0.2290727943181991,290.8559265136719,291.1499938964844,284.25,283.8976135253906,291.0386047363281,297.1231384277344,290.8628845214844,1.0,0.1510425508022308,1.0,1.0,0.6469032764434814,1.0,-0.4886338710784912,0.2309053540229797,0.2577285170555115,0.1188176125288009,0.0,0.0,0.0,25.14204788208008,25.0,55.92000579833984,-0.0,27.53165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.0458576194941997,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.0482902824878692,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.035667035728693,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.0482902824878692,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.2290682941675186,290.8863220214844,291.1499938964844,284.25,283.8915100097656,291.0949401855469,297.1224365234375,290.894775390625,1.0,0.1509860306978225,1.0,1.0,0.6559098362922668,1.0,-0.4886242747306824,0.2287732809782028,0.2598509788513183,0.1165712773799896,0.0,0.0,0.0,25.116397857666016,25.0,65.86921691894531,-0.0,27.509206771850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.0458576194941997,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.0482902824878692,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.035667035728693,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.0482902824878692,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.543765127658844,0.050000000745058,0.2290682941675186,290.8863220214844,291.1499938964844,284.25,283.8915100097656,291.0949401855469,297.1224365234375,290.894775390625,1.0,0.1509860306978225,1.0,1.0,0.6559098362922668,1.0,-0.4886242747306824,0.2287732809782028,0.2598509788513183,0.1165712773799896,0.0,0.0,0.0,25.116397857666016,25.0,65.86921691894531,-0.0,27.509206771850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.5438124537467957,0.050000000745058,0.0458572618663311,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.5438124537467957,0.050000000745058,0.0482899062335491,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.5438124537467957,0.050000000745058,0.0356667600572109,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.5438124537467957,0.050000000745058,0.0482899062335491,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.5438124537467957,0.050000000745058,0.2290665209293365,290.9035339355469,291.1499938964844,284.25,283.88818359375,291.1210632324219,297.12225341796875,290.9125671386719,1.0,0.1509617418050766,1.0,1.0,0.6604130864143372,1.0,-0.4886204600334167,0.2277876436710357,0.260832816362381,0.1154537945985794,0.0,0.0,0.0,25.10537338256836,25.0,69.38568878173828,-0.0,27.49957847595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91998291015625,0.5438527464866638,0.050000000745058,0.0458569601178169,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91998291015625,0.5438527464866638,0.050000000745058,0.0482895895838737,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91998291015625,0.5438527464866638,0.050000000745058,0.0356665253639221,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91998291015625,0.5438527464866638,0.050000000745058,0.0482895895838737,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91998291015625,0.5438527464866638,0.050000000745058,0.2290650159120559,290.9217834472656,291.1499938964844,284.25,283.8847045898437,291.1405334472656,297.1221618652344,290.9311828613281,1.0,0.1509397327899933,1.0,1.0,0.6635792255401611,1.0,-0.4886172413825989,0.2271235585212707,0.2614936828613281,0.1146098971366882,0.0,0.0,0.0,25.0953369140625,25.0,71.29961395263672,-0.0,27.49086570739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.0458565093576908,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.0482891127467155,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.035666175186634,296.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.0482891127467155,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.2290627658367157,290.959228515625,291.1499938964844,284.25,283.8772888183594,291.17242431640625,297.1223449707031,290.9685974121094,1.0,0.1509018242359161,1.0,1.0,0.6699115633964539,1.0,-0.488612413406372,0.225927323102951,0.262685090303421,0.1129206866025924,0.0,0.0,0.0,25.078031539916992,25.0,70.70243072509766,-0.0,27.47589874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.0458565093576908,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.0482891127467155,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.035666175186634,296.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.0482891127467155,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.5439130663871765,0.050000000745058,0.2290627658367157,290.959228515625,291.1499938964844,284.25,283.8772888183594,291.17242431640625,297.1223449707031,290.9685974121094,1.0,0.1509018242359161,1.0,1.0,0.6699115633964539,1.0,-0.488612413406372,0.225927323102951,0.262685090303421,0.1129206866025924,0.0,0.0,0.0,25.078031539916992,25.0,70.70243072509766,-0.0,27.47589874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.0458562411367893,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.0482888296246528,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.035665962845087,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.0482888296246528,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.229061409831047,290.996337890625,291.1499938964844,284.25,283.8692932128906,291.201416015625,297.1228942871094,291.0055847167969,1.0,0.1508707851171493,1.0,1.0,0.6762439012527466,1.0,-0.4886094927787781,0.2248511463403701,0.2637583613395691,0.1111825034022331,0.0,0.0,0.0,25.06384658813477,25.0,68.35388946533203,-0.0,27.46370315551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.0458562411367893,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.0482888296246528,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.035665962845087,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.0482888296246528,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.543949544429779,0.050000000745058,0.229061409831047,290.996337890625,291.1499938964844,284.25,283.8692932128906,291.201416015625,297.1228942871094,291.0055847167969,1.0,0.1508707851171493,1.0,1.0,0.6762439012527466,1.0,-0.4886094927787781,0.2248511463403701,0.2637583613395691,0.1111825034022331,0.0,0.0,0.0,25.06384658813477,25.0,68.35388946533203,-0.0,27.46370315551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.0458561182022094,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.0482887029647827,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.0356658697128295,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.0482887029647827,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.2290608137845993,291.03228759765625,291.1499938964844,284.25,283.8607788085937,291.212890625,297.12384033203125,291.0408630371094,1.0,0.1508454531431198,1.0,1.0,0.6791137456893921,1.0,-0.488608181476593,0.2245187908411026,0.2640893757343292,0.1100244224071502,0.0,0.0,0.0,25.0521240234375,25.0,62.125125885009766,-0.0,27.453798294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.0458561182022094,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.0482887029647827,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.0356658697128295,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.0482887029647827,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.5439662337303162,0.050000000745058,0.2290608137845993,291.03228759765625,291.1499938964844,284.25,283.8607788085937,291.212890625,297.12384033203125,291.0408630371094,1.0,0.1508454531431198,1.0,1.0,0.6791137456893921,1.0,-0.488608181476593,0.2245187908411026,0.2640893757343292,0.1100244224071502,0.0,0.0,0.0,25.0521240234375,25.0,62.125125885009766,-0.0,27.453798294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.0458561331033706,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.0482887178659439,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.0356658808887004,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.0482887178659439,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.2290608882904052,291.0644226074219,291.1499938964844,284.25,283.8517761230469,291.2203674316406,297.12506103515625,291.07196044921875,1.0,0.1508248001337051,1.0,1.0,0.6819835901260376,1.0,-0.4886082708835602,0.2242677509784698,0.2643405497074127,0.1087944954633712,0.0,0.0,0.0,25.04251480102539,25.0,53.94217300415039,-0.0,27.445783615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.0458561331033706,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.0482887178659439,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.0356658808887004,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.0482887178659439,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.5439648032188416,0.050000000745058,0.2290608882904052,291.0644226074219,291.1499938964844,284.25,283.8517761230469,291.2203674316406,297.12506103515625,291.07196044921875,1.0,0.1508248001337051,1.0,1.0,0.6819835901260376,1.0,-0.4886082708835602,0.2242677509784698,0.2643405497074127,0.1087944954633712,0.0,0.0,0.0,25.04251480102539,25.0,53.94217300415039,-0.0,27.445783615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5439580082893372,0.050000000745058,0.0458561889827251,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5439580082893372,0.050000000745058,0.0482887737452983,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5439580082893372,0.050000000745058,0.0356659218668937,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5439580082893372,0.050000000745058,0.0482887737452983,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5439580082893372,0.050000000745058,0.2290611565113067,291.0790100097656,291.1499938964844,284.25,283.8471374511719,291.2235717773437,297.12579345703125,291.0860900878906,1.0,0.150815948843956,1.0,1.0,0.6834185123443604,1.0,-0.4886088371276855,0.2241637408733368,0.2644450962543487,0.1081463396549224,0.0,0.0,0.0,25.03838348388672,25.0,50.0649299621582,-0.0,27.44237899780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.5439479947090149,0.050000000745058,0.0458562634885311,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.5439479947090149,0.050000000745058,0.0482888557016849,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.5439479947090149,0.050000000745058,0.0356659851968288,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.5439479947090149,0.050000000745058,0.0482888557016849,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.5439479947090149,0.050000000745058,0.2290615439414978,291.0927124023437,291.1499938964844,284.25,283.8423767089844,291.2212829589844,297.1265563964844,291.0992736816406,1.0,0.1508079767227172,1.0,1.0,0.6833152770996094,1.0,-0.4886096119880676,0.2243356108665466,0.2642740309238434,0.1077381893992424,0.0,0.0,0.0,25.03459548950196,25.0,45.625144958496094,-0.0,27.4393253326416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.0458564944565296,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.0482890978455543,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.0356661640107631,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.0482890978455543,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.2290626913309097,291.1161804199219,291.1499938964844,284.25,283.8326110839844,291.2115478515625,297.1282653808594,291.1212463378906,1.0,0.1507943570613861,1.0,1.0,0.6831088066101074,1.0,-0.488612025976181,0.2247443497180938,0.2638676762580871,0.1068894267082214,0.0,0.0,0.0,25.028057098388672,25.0,34.911190032958984,-0.0,27.43415260314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.0458564944565296,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.0482890978455543,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.0356661640107631,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.0482890978455543,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5439180135726929,0.050000000745058,0.2290626913309097,291.1161804199219,291.1499938964844,284.25,283.8326110839844,291.2115478515625,297.1282653808594,291.1212463378906,1.0,0.1507943570613861,1.0,1.0,0.6831088066101074,1.0,-0.488612025976181,0.2247443497180938,0.2638676762580871,0.1068894267082214,0.0,0.0,0.0,25.028057098388672,25.0,34.911190032958984,-0.0,27.43415260314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.0458568148314952,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.0482894331216812,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.0356664098799228,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.0482894331216812,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.2290642708539962,291.1340026855469,291.1499938964844,284.25,283.8225402832031,291.2010192871094,297.130126953125,291.1377868652344,1.0,0.1507833302021026,1.0,1.0,0.6829023957252502,1.0,-0.488615334033966,0.2251876592636108,0.2634276747703552,0.1059587299823761,0.0,0.0,0.0,25.022693634033203,25.0,25.10633659362793,-0.0,27.43003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.0458568148314952,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.0482894331216812,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.0356664098799228,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.0482894331216812,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5438765287399292,0.050000000745058,0.2290642708539962,291.1340026855469,291.1499938964844,284.25,283.8225402832031,291.2010192871094,297.130126953125,291.1377868652344,1.0,0.1507833302021026,1.0,1.0,0.6829023957252502,1.0,-0.488615334033966,0.2251876592636108,0.2634276747703552,0.1059587299823761,0.0,0.0,0.0,25.022693634033203,25.0,25.10633659362793,-0.0,27.43003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.045857198536396,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.0482898391783237,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.035666711628437,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.0482898391783237,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.2290662080049514,291.14678955078125,291.1499938964844,284.25,283.8122253417969,291.18133544921875,297.13214111328125,291.14923095703125,1.0,0.1507744640111923,1.0,1.0,0.6806569695472717,1.0,-0.4886193871498108,0.2260244190692901,0.2625949680805206,0.1053227856755256,0.0,0.0,0.0,25.018234252929688,25.0,14.916653633117676,-0.0,27.42679977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.045857198536396,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.0482898391783237,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.035666711628437,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.0482898391783237,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5438259840011597,0.050000000745058,0.2290662080049514,291.14678955078125,291.1499938964844,284.25,283.8122253417969,291.18133544921875,297.13214111328125,291.14923095703125,1.0,0.1507744640111923,1.0,1.0,0.6806569695472717,1.0,-0.4886193871498108,0.2260244190692901,0.2625949680805206,0.1053227856755256,0.0,0.0,0.0,25.018234252929688,25.0,14.916653633117676,-0.0,27.42679977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.0458576418459415,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.048290304839611,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.0356670543551445,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.048290304839611,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.2290684133768081,291.1538391113281,291.1499938964844,284.25,283.8016967773437,291.1594543457031,297.1341857910156,291.1548767089844,1.0,0.1507674008607864,1.0,1.0,0.6784115433692932,1.0,-0.4886240363121032,0.2269016057252884,0.2617224156856537,0.104652889072895,0.0,0.0,0.0,25.014583587646484,25.0,4.970160007476807,-0.0,27.424285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.0458576418459415,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.048290304839611,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.0356670543551445,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.048290304839611,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5437679290771484,0.050000000745058,0.2290684133768081,291.1538391113281,291.1499938964844,284.25,283.8016967773437,291.1594543457031,297.1341857910156,291.1548767089844,1.0,0.1507674008607864,1.0,1.0,0.6784115433692932,1.0,-0.4886240363121032,0.2269016057252884,0.2617224156856537,0.104652889072895,0.0,0.0,0.0,25.014583587646484,25.0,4.970160007476807,-0.0,27.424285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
