time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949900,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5437366962432861,0.050000000745058,0.0458578802645206,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5437366962432861,0.050000000745058,0.0482905581593513,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5437366962432861,0.050000000745058,0.0356672406196594,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5437366962432861,0.050000000745058,0.0482905581593513,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5437366962432861,0.050000000745058,0.2290696054697036,291.1553649902344,291.1499938964844,284.25,283.79638671875,291.1482849121094,297.13525390625,291.1557922363281,1.0,0.1507644355297088,1.0,1.0,0.677288830280304,1.0,-0.4886265397071838,0.227348580956459,0.2612779438495636,0.1043061763048172,0.0,0.0,0.0,25.013015747070312,25.0,0.5501078367233276,-0.0,27.423259735107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5437044501304626,0.050000000745058,0.0458581261336803,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5437044501304626,0.050000000745058,0.0482908152043819,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5437044501304626,0.050000000745058,0.0356674306094646,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5437044501304626,0.050000000745058,0.0482908152043819,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5437044501304626,0.050000000745058,0.2290708422660827,291.15576171875,291.1499938964844,284.25,283.791015625,291.13555908203125,297.1363220214844,291.1556091308594,1.0,0.1507617831230163,1.0,1.0,0.6757521033287048,1.0,-0.4886291027069092,0.227874681353569,0.2607544362545013,0.1040292009711265,0.0,0.0,0.0,25.01157760620117,25.0,-3.7403059005737305,-0.0,27.422361373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.0458586402237415,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.0482913553714752,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.0356678292155265,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.0482913553714752,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.2290733903646469,291.15301513671875,291.1499938964844,284.25,283.7802734375,291.1083984375,297.1384582519531,291.15167236328125,1.0,0.1507573723793029,1.0,1.0,0.6726787090301514,1.0,-0.4886344969272613,0.2289509177207946,0.2596835792064667,0.1034851595759391,0.0,0.0,0.0,25.00909805297852,25.0,-12.039801597595217,-0.0,27.420913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.0458586402237415,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.0482913553714752,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.0356678292155265,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.0482913553714752,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5436373949050903,0.050000000745058,0.2290733903646469,291.15301513671875,291.1499938964844,284.25,283.7802734375,291.1083984375,297.1384582519531,291.15167236328125,1.0,0.1507573723793029,1.0,1.0,0.6726787090301514,1.0,-0.4886344969272613,0.2289509177207946,0.2596835792064667,0.1034851595759391,0.0,0.0,0.0,25.00909805297852,25.0,-12.039801597595217,-0.0,27.420913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.0458591654896736,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.0482919104397296,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.0356682389974594,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.0482919104397296,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.2290760278701782,291.14581298828125,291.1499938964844,284.25,283.7694702148437,291.0809326171875,297.1405944824219,291.1434326171875,1.0,0.1507539600133896,1.0,1.0,0.6696053743362427,1.0,-0.4886400401592254,0.2300396412611007,0.2586003839969635,0.1029565781354904,0.0,0.0,0.0,25.0070743560791,25.0,-19.123512268066406,-0.0,27.41986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.0458591654896736,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.0482919104397296,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.0356682389974594,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.0482919104397296,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5435684323310852,0.050000000745058,0.2290760278701782,291.14581298828125,291.1499938964844,284.25,283.7694702148437,291.0809326171875,297.1405944824219,291.1434326171875,1.0,0.1507539600133896,1.0,1.0,0.6696053743362427,1.0,-0.4886400401592254,0.2300396412611007,0.2586003839969635,0.1029565781354904,0.0,0.0,0.0,25.0070743560791,25.0,-19.123512268066406,-0.0,27.41986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.0458596944808959,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.0482924655079841,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.0356686525046825,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.0482924655079841,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.2290786653757095,291.13494873046875,291.1499938964844,284.25,283.7586669921875,291.0544738769531,297.1426696777344,291.1317749023437,1.0,0.1507513225078582,1.0,1.0,0.666795015335083,1.0,-0.4886455833911896,0.231081023812294,0.2575645744800567,0.1024087369441986,0.0,0.0,0.0,25.00542640686035,25.0,-24.77425193786621,-0.0,27.419113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.0458596944808959,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.0482924655079841,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.0356686525046825,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.0482924655079841,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5434991717338562,0.050000000745058,0.2290786653757095,291.13494873046875,291.1499938964844,284.25,283.7586669921875,291.0544738769531,297.1426696777344,291.1317749023437,1.0,0.1507513225078582,1.0,1.0,0.666795015335083,1.0,-0.4886455833911896,0.231081023812294,0.2575645744800567,0.1024087369441986,0.0,0.0,0.0,25.00542640686035,25.0,-24.77425193786621,-0.0,27.419113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.0458602160215377,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.0482930168509483,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.035669058561325,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.0482930168509483,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.2290812730789184,291.1211853027344,291.1499938964844,284.25,283.7479553222656,291.0281677246094,297.14453125,291.1173400878906,1.0,0.1507493406534195,1.0,1.0,0.6639846563339233,1.0,-0.4886510670185089,0.232117474079132,0.2565335929393768,0.1019062772393226,0.0,0.0,0.0,25.00408744812012,25.0,-29.21118927001953,-0.0,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.0458602160215377,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.0482930168509483,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.035669058561325,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.0482930168509483,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5434309244155884,0.050000000745058,0.2290812730789184,291.1211853027344,291.1499938964844,284.25,283.7479553222656,291.0281677246094,297.14453125,291.1173400878906,1.0,0.1507493406534195,1.0,1.0,0.6639846563339233,1.0,-0.4886510670185089,0.232117474079132,0.2565335929393768,0.1019062772393226,0.0,0.0,0.0,25.00408744812012,25.0,-29.21118927001953,-0.0,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5433976650238037,0.050000000745058,0.045860469341278,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5433976650238037,0.050000000745058,0.0482932850718498,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5433976650238037,0.050000000745058,0.0356692560017108,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5433976650238037,0.050000000745058,0.0482932850718498,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5433976650238037,0.050000000745058,0.2290825545787811,291.11334228515625,291.1499938964844,284.25,283.7426452636719,291.0150451660156,297.1453857421875,291.1092224121094,1.0,0.1507485508918762,1.0,1.0,0.6625794768333435,1.0,-0.4886537492275238,0.2326327711343765,0.2560209929943084,0.1016772240400314,0.0,0.0,0.0,25.003517150878903,25.0,-31.09396171569824,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5433648824691772,0.050000000745058,0.0458607226610183,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5433648824691772,0.050000000745058,0.048293549567461,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5433648824691772,0.050000000745058,0.0356694497168064,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5433648824691772,0.050000000745058,0.048293549567461,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5433648824691772,0.050000000745058,0.2290837913751602,291.10498046875,291.1499938964844,284.25,283.7373962402344,291.0039978027344,297.1461181640625,291.1006164550781,1.0,0.1507478803396225,1.0,1.0,0.6616982221603394,1.0,-0.4886564016342163,0.2330393642187118,0.2556170225143432,0.1013596579432487,0.0,0.0,0.0,25.003019332885746,25.0,-32.48358154296875,-0.0,27.41831398010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.0458612032234668,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.0482940562069416,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.0356698259711265,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.0482940562069416,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.2290862053632736,291.0873413085937,291.1499938964844,284.25,283.7269897460937,290.9840393066406,297.1474304199219,291.08282470703125,1.0,0.1507468223571777,1.0,1.0,0.659935712814331,1.0,-0.4886614680290222,0.2338223457336425,0.2548391222953796,0.1007607579231262,0.0,0.0,0.0,25.00217628479004,25.0,-33.68690872192383,-0.0,27.418155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.0458612032234668,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.0482940562069416,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.0356698259711265,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.0482940562069416,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5433019995689392,0.050000000745058,0.2290862053632736,291.0873413085937,291.1499938964844,284.25,283.7269897460937,290.9840393066406,297.1474304199219,291.08282470703125,1.0,0.1507468223571777,1.0,1.0,0.659935712814331,1.0,-0.4886614680290222,0.2338223457336425,0.2548391222953796,0.1007607579231262,0.0,0.0,0.0,25.00217628479004,25.0,-33.68690872192383,-0.0,27.418155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.0458616539835929,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.0482945293188095,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.0356701761484146,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.0482945293188095,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.2290884554386139,291.069091796875,291.1499938964844,284.25,283.716796875,290.9645690917969,297.1485290527344,291.0644226074219,1.0,0.1507461071014404,1.0,1.0,0.658173143863678,1.0,-0.4886661767959595,0.2345809936523437,0.2540852129459381,0.1002362221479415,0.0,0.0,0.0,25.00150489807129,25.0,-34.22724533081055,-0.0,27.418107986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.0458616539835929,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.0482945293188095,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.0356701761484146,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.0482945293188095,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.5432432293891907,0.050000000745058,0.2290884554386139,291.069091796875,291.1499938964844,284.25,283.716796875,290.9645690917969,297.1485290527344,291.0644226074219,1.0,0.1507461071014404,1.0,1.0,0.658173143863678,1.0,-0.4886661767959595,0.2345809936523437,0.2540852129459381,0.1002362221479415,0.0,0.0,0.0,25.00150489807129,25.0,-34.22724533081055,-0.0,27.418107986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.0458620712161064,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.0482949689030647,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.0356705002486705,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.0482949689030647,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.229090541601181,291.05059814453125,291.1499938964844,284.25,283.7069396972656,290.9528503417969,297.1494140625,291.0460510253906,1.0,0.150745615363121,1.0,1.0,0.6578384041786194,1.0,-0.4886705875396728,0.2350049614906311,0.2536656260490417,0.0994863957166671,0.0,0.0,0.0,25.00101852416992,25.0,-32.92094421386719,-0.0,27.41813468933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.0458620712161064,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.0482949689030647,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.0356705002486705,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.0482949689030647,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5431886911392212,0.050000000745058,0.229090541601181,291.05059814453125,291.1499938964844,284.25,283.7069396972656,290.9528503417969,297.1494140625,291.0460510253906,1.0,0.150745615363121,1.0,1.0,0.6578384041786194,1.0,-0.4886705875396728,0.2350049614906311,0.2536656260490417,0.0994863957166671,0.0,0.0,0.0,25.00101852416992,25.0,-32.92094421386719,-0.0,27.41813468933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.0458624511957168,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.0482953675091266,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.0356707945466041,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.0482953675091266,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.2290924340486526,291.0331726074219,291.1499938964844,284.25,283.6973876953125,290.9431457519531,297.1501770019531,291.0289306640625,1.0,0.1507453024387359,1.0,1.0,0.657503604888916,1.0,-0.4886745810508728,0.2353857308626175,0.2532888650894165,0.0988075882196426,0.0,0.0,0.0,25.00064277648925,25.0,-30.428544998168945,-0.0,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.0458624511957168,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.0482953675091266,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.0356707945466041,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.0482953675091266,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.5431392192840576,0.050000000745058,0.2290924340486526,291.0331726074219,291.1499938964844,284.25,283.6973876953125,290.9431457519531,297.1501770019531,291.0289306640625,1.0,0.1507453024387359,1.0,1.0,0.657503604888916,1.0,-0.4886745810508728,0.2353857308626175,0.2532888650894165,0.0988075882196426,0.0,0.0,0.0,25.00064277648925,25.0,-30.428544998168945,-0.0,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.5431164503097534,0.050000000745058,0.0458626262843608,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.5431164503097534,0.050000000745058,0.0482955537736415,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.5431164503097534,0.050000000745058,0.0356709323823452,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.5431164503097534,0.050000000745058,0.0482955537736415,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.5431164503097534,0.050000000745058,0.229093313217163,291.02490234375,291.1499938964844,284.25,283.6927795410156,290.9385986328125,297.1505432128906,291.02081298828125,1.0,0.1507451981306076,1.0,1.0,0.6573362350463867,1.0,-0.4886764287948608,0.2355633676052093,0.2531130611896515,0.0984994992613792,0.0,0.0,0.0,25.00048828125,25.0,-29.181934356689453,-0.0,27.41826629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.5430948734283447,0.050000000745058,0.045862790197134,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.5430948734283447,0.050000000745058,0.0482957288622856,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.5430948734283447,0.050000000745058,0.0356710590422153,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.5430948734283447,0.050000000745058,0.0482957288622856,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.5430948734283447,0.050000000745058,0.2290941327810287,291.01690673828125,291.1499938964844,284.25,283.6882629394531,290.9371643066406,297.15087890625,291.01300048828125,1.0,0.1507451236248016,1.0,1.0,0.6578726768493652,1.0,-0.4886781573295593,0.2355862855911255,0.2530918717384338,0.0980671420693397,0.0,0.0,0.0,25.000377655029297,25.0,-27.54138565063477,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.0458630919456481,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.0482960417866706,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.0356712937355041,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.0482960417866706,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.2290956377983093,291.00250244140625,291.1499938964844,284.25,283.6795654296875,290.9374389648437,297.1515197753906,290.9992370605469,1.0,0.1507450193166732,1.0,1.0,0.6589455008506775,1.0,-0.4886813163757324,0.2355882078409195,0.2530931234359741,0.0972484201192855,0.0,0.0,0.0,25.000205993652344,25.0,-22.959794998168945,-0.0,27.418441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.0458630919456481,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.0482960417866706,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.0356712937355041,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.0482960417866706,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.5430558323860168,0.050000000745058,0.2290956377983093,291.00250244140625,291.1499938964844,284.25,283.6795654296875,290.9374389648437,297.1515197753906,290.9992370605469,1.0,0.1507450193166732,1.0,1.0,0.6589455008506775,1.0,-0.4886813163757324,0.2355882078409195,0.2530931234359741,0.0972484201192855,0.0,0.0,0.0,25.000205993652344,25.0,-22.959794998168945,-0.0,27.418441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.0458633489906787,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.0482963137328624,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.0356714911758899,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.0482963137328624,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.229096919298172,290.9905700683594,291.1499938964844,284.25,283.67138671875,290.9385070800781,297.1521301269531,290.9878845214844,1.0,0.1507449895143509,1.0,1.0,0.6600183844566345,1.0,-0.4886840283870697,0.2355577200651168,0.2531262934207916,0.0965173318982124,0.0,0.0,0.0,25.000083923339844,25.0,-18.53067779541016,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.0458633489906787,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.0482963137328624,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.0356714911758899,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.0482963137328624,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.5430223345756531,0.050000000745058,0.229096919298172,290.9905700683594,291.1499938964844,284.25,283.67138671875,290.9385070800781,297.1521301269531,290.9878845214844,1.0,0.1507449895143509,1.0,1.0,0.6600183844566345,1.0,-0.4886840283870697,0.2355577200651168,0.2531262934207916,0.0965173318982124,0.0,0.0,0.0,25.000083923339844,25.0,-18.53067779541016,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.0458635650575161,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.0482965409755706,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.0356716625392437,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.0482965409755706,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.2290979921817779,290.98095703125,291.1499938964844,284.25,283.6637878417969,290.9455261230469,297.1528015136719,290.9789123535156,1.0,0.1507449597120285,1.0,1.0,0.6621448397636414,1.0,-0.4886862933635711,0.2352766990661621,0.253409594297409,0.095656618475914,0.0,0.0,0.0,25.000038146972656,25.0,-13.49236011505127,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.0458635650575161,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.0482965409755706,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.0356716625392437,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.0482965409755706,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813842773437,0.5429942011833191,0.050000000745058,0.2290979921817779,290.98095703125,291.1499938964844,284.25,283.6637878417969,290.9455261230469,297.1528015136719,290.9789123535156,1.0,0.1507449597120285,1.0,1.0,0.6621448397636414,1.0,-0.4886862933635711,0.2352766990661621,0.253409594297409,0.095656618475914,0.0,0.0,0.0,25.000038146972656,25.0,-13.49236011505127,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.0458637364208698,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.0482967235147953,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.0356717966496944,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.0482967235147953,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.2290988564491272,290.9742431640625,291.1499938964844,284.25,283.6567687988281,290.9541320800781,297.15350341796875,290.97296142578125,1.0,0.1507449597120285,1.0,1.0,0.6642712950706482,1.0,-0.4886881113052368,0.2349620163440704,0.2537260949611664,0.0948820263147354,0.0,0.0,0.0,25.00002098083496,25.0,-8.277949333190918,-0.0,27.41875648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.0458637364208698,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.0482967235147953,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.0356717966496944,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.0482967235147953,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745483398437,0.5429717302322388,0.050000000745058,0.2290988564491272,290.9742431640625,291.1499938964844,284.25,283.6567687988281,290.9541320800781,297.15350341796875,290.97296142578125,1.0,0.1507449597120285,1.0,1.0,0.6642712950706482,1.0,-0.4886881113052368,0.2349620163440704,0.2537260949611664,0.0948820263147354,0.0,0.0,0.0,25.00002098083496,25.0,-8.277949333190918,-0.0,27.41875648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.5429626107215881,0.050000000745058,0.0458638072013855,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.5429626107215881,0.050000000745058,0.0482967980206012,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.5429626107215881,0.050000000745058,0.0356718488037586,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.5429626107215881,0.050000000745058,0.0482967980206012,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.5429626107215881,0.050000000745058,0.2290992140769958,290.9719543457031,291.1499938964844,284.25,283.6535339355469,290.9587097167969,297.15386962890625,290.9709777832031,1.0,0.1507449448108673,1.0,1.0,0.6653345227241516,1.0,-0.4886888563632965,0.2347946465015411,0.2538942098617553,0.0945297852158546,0.0,0.0,0.0,25.00002098083496,25.0,-5.906410217285156,-0.0,27.418790817260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.5429548621177673,0.050000000745058,0.0458638668060302,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.5429548621177673,0.050000000745058,0.0482968613505363,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.5429548621177673,0.050000000745058,0.0356718972325325,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.5429548621177673,0.050000000745058,0.0482968613505363,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.5429548621177673,0.050000000745058,0.2290995121002197,290.9702453613281,291.1499938964844,284.25,283.65045166015625,290.9644775390625,297.1542358398437,290.9695739746094,1.0,0.1507449448108673,1.0,1.0,0.6666589379310608,1.0,-0.4886894822120666,0.2345703095197677,0.2541191577911377,0.0941510796546936,0.0,0.0,0.0,25.00003433227539,25.0,-3.527144432067871,-0.0,27.418819427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.0458639524877071,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.0482969507575035,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.0356719605624675,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.0482969507575035,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.2290999293327331,290.9688415527344,291.1499938964844,284.25,283.6448669433594,290.97735595703125,297.15509033203125,290.9688415527344,1.0,0.1507449001073837,1.0,1.0,0.6693078279495239,1.0,-0.4886903762817383,0.2340969145298004,0.2545934617519378,0.0934612303972244,0.0,0.0,0.0,25.00007057189941,25.0,1.2526320219039917,-0.0,27.418851852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.0458639524877071,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.0482969507575035,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.0356719605624675,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.0482969507575035,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5429438352584839,0.050000000745058,0.2290999293327331,290.9688415527344,291.1499938964844,284.25,283.6448669433594,290.97735595703125,297.15509033203125,290.9688415527344,1.0,0.1507449001073837,1.0,1.0,0.6693078279495239,1.0,-0.4886903762817383,0.2340969145298004,0.2545934617519378,0.0934612303972244,0.0,0.0,0.0,25.00007057189941,25.0,1.2526320219039917,-0.0,27.418851852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.0458639897406101,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.0482969917356967,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.0356719903647899,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.0482969917356967,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.2291001230478286,290.969970703125,291.1499938964844,284.25,283.6400451660156,290.99090576171875,297.1559753417969,290.9705810546875,1.0,0.1507448405027389,1.0,1.0,0.6719566583633423,1.0,-0.4886907935142517,0.2335983961820602,0.2550923824310303,0.0928727760910987,0.0,0.0,0.0,25.000120162963867,25.0,5.524741172790527,-0.0,27.41884994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.0458639897406101,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.0482969917356967,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.0356719903647899,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.0482969917356967,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698791503906,0.542938768863678,0.050000000745058,0.2291001230478286,290.969970703125,291.1499938964844,284.25,283.6400451660156,290.99090576171875,297.1559753417969,290.9705810546875,1.0,0.1507448405027389,1.0,1.0,0.6719566583633423,1.0,-0.4886907935142517,0.2335983961820602,0.2550923824310303,0.0928727760910987,0.0,0.0,0.0,25.000120162963867,25.0,5.524741172790527,-0.0,27.41884994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
