time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952060,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.045864000916481,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.0482969991862773,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.0356720015406608,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.0482969991862773,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.2291001826524734,290.973388671875,291.1499938964844,284.2541809082031,283.64019775390625,291.0079345703125,297.1597900390625,290.9745788574219,1.0,0.1507447659969329,1.0,1.0,0.6745704412460327,1.0,-0.4886908829212188,0.2330955564975738,0.255595326423645,0.092356264591217,0.0,0.0,0.0,25.00017166137696,25.0,9.765110969543455,-0.0,27.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.045864000916481,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.0482969991862773,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.0356720015406608,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.0482969991862773,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.5429374575614929,0.050000000745058,0.2291001826524734,290.973388671875,291.1499938964844,284.2541809082031,283.64019775390625,291.0079345703125,297.1597900390625,290.9745788574219,1.0,0.1507447659969329,1.0,1.0,0.6745704412460327,1.0,-0.4886908829212188,0.2330955564975738,0.255595326423645,0.092356264591217,0.0,0.0,0.0,25.00017166137696,25.0,9.765110969543455,-0.0,27.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.0482970029115676,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.2291001975536346,290.9794616699219,291.1499938964844,284.2664489746094,283.6490478515625,291.0319519042969,297.1700439453125,290.9814758300781,1.0,0.1507446616888046,1.0,1.0,0.6771842837333679,1.0,-0.4886909127235412,0.2325985431671142,0.2560923993587494,0.0918636620044708,0.0,0.0,0.0,25.000215530395508,25.0,15.216382026672363,-0.0,27.418785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.0482970029115676,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5429370403289795,0.050000000745058,0.2291001975536346,290.9794616699219,291.1499938964844,284.2664489746094,283.6490478515625,291.0319519042969,297.1700439453125,290.9814758300781,1.0,0.1507446616888046,1.0,1.0,0.6771842837333679,1.0,-0.4886909127235412,0.2325985431671142,0.2560923993587494,0.0918636620044708,0.0,0.0,0.0,25.000215530395508,25.0,15.216382026672363,-0.0,27.418785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833374023437,0.542937159538269,0.050000000745058,0.045864000916481,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833374023437,0.542937159538269,0.050000000745058,0.0482970029115676,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833374023437,0.542937159538269,0.050000000745058,0.0356720015406608,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833374023437,0.542937159538269,0.050000000745058,0.0482970029115676,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833374023437,0.542937159538269,0.050000000745058,0.2291001826524734,290.9837646484375,291.1499938964844,284.27545166015625,283.65655517578125,291.0463256835937,297.1771545410156,290.9862060546875,1.0,0.1507446020841598,1.0,1.0,0.6784911751747131,1.0,-0.4886909127235412,0.2323521375656128,0.2563387751579284,0.0916259810328483,0.0,0.0,0.0,25.00023460388184,25.0,18.36139869689941,-0.0,27.41876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884338378906,0.5429375171661377,0.050000000745058,0.045864000916481,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884338378906,0.5429375171661377,0.050000000745058,0.0482969991862773,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884338378906,0.5429375171661377,0.050000000745058,0.0356720015406608,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884338378906,0.5429375171661377,0.050000000745058,0.0482969991862773,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884338378906,0.5429375171661377,0.050000000745058,0.2291001677513122,290.98895263671875,291.1499938964844,284.2862854003906,283.66607666015625,291.06121826171875,297.1853942871094,290.9918518066406,1.0,0.150744542479515,1.0,1.0,0.6795393228530884,1.0,-0.4886908829212188,0.2321517169475555,0.2565391659736633,0.0914381891489029,0.0,0.0,0.0,25.000244140625,25.0,21.584373474121094,-0.0,27.418737411499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.0458639897406101,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.0356719903647899,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.2291001230478286,291.0019836425781,291.1499938964844,284.313232421875,283.6907958984375,291.0942077636719,297.2047119140625,291.0057373046875,1.0,0.1507444083690643,1.0,1.0,0.6816356182098389,1.0,-0.4886907637119293,0.2317586690187454,0.2569321095943451,0.0910818725824356,0.0,0.0,0.0,25.000263214111328,25.0,28.04979133605957,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.0458639897406101,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.0356719903647899,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.5429388880729675,0.050000000745058,0.2291001230478286,291.0019836425781,291.1499938964844,284.313232421875,283.6907958984375,291.0942077636719,297.2047119140625,291.0057373046875,1.0,0.1507444083690643,1.0,1.0,0.6816356182098389,1.0,-0.4886907637119293,0.2317586690187454,0.2569321095943451,0.0910818725824356,0.0,0.0,0.0,25.000263214111328,25.0,28.04979133605957,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.035671979188919,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.2291000485420227,291.01861572265625,291.1499938964844,284.3468322753906,283.72265625,291.1319580078125,297.2272033691406,291.0233459472656,1.0,0.1507442742586136,1.0,1.0,0.6837319135665894,1.0,-0.4886906147003174,0.2313681542873382,0.2573224604129791,0.0907419621944427,0.0,0.0,0.0,25.00027847290039,25.0,34.872798919677734,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.035671979188919,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5429409146308899,0.050000000745058,0.2291000485420227,291.01861572265625,291.1499938964844,284.3468322753906,283.72265625,291.1319580078125,297.2272033691406,291.0233459472656,1.0,0.1507442742586136,1.0,1.0,0.6837319135665894,1.0,-0.4886906147003174,0.2313681542873382,0.2573224604129791,0.0907419621944427,0.0,0.0,0.0,25.00027847290039,25.0,34.872798919677734,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.0458639524877071,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.0482969507575035,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.0356719605624675,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.0482969507575035,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.2290999293327331,291.0389404296875,291.1499938964844,284.3865966796875,283.7611083984375,291.1694641113281,297.2523193359375,291.0445251464844,1.0,0.1507441401481628,1.0,1.0,0.6847074031829834,1.0,-0.4886903762817383,0.2311710268259048,0.2575193345546722,0.090606577694416,0.0,0.0,0.0,25.00026512145996,25.0,40.974727630615234,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.0458639524877071,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.0482969507575035,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.0356719605624675,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.0482969507575035,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429437756538391,0.050000000745058,0.2290999293327331,291.0389404296875,291.1499938964844,284.3865966796875,283.7611083984375,291.1694641113281,297.2523193359375,291.0445251464844,1.0,0.1507441401481628,1.0,1.0,0.6847074031829834,1.0,-0.4886903762817383,0.2311710268259048,0.2575193345546722,0.090606577694416,0.0,0.0,0.0,25.00026512145996,25.0,40.974727630615234,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.045863926410675,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.0482969209551811,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.035671941936016,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.0482969209551811,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.2290998101234436,291.0624084472656,291.1499938964844,284.4320373535156,283.8056945800781,291.21014404296875,297.2797241210937,291.0687866210937,1.0,0.1507440209388733,1.0,1.0,0.6856828927993774,1.0,-0.4886901080608368,0.230978712439537,0.2577113807201385,0.0904860496520996,0.0,0.0,0.0,25.000253677368164,25.0,46.59918212890625,-0.0,27.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.045863926410675,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.0482969209551811,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.035671941936016,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.0482969209551811,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.5429471731185913,0.050000000745058,0.2290998101234436,291.0624084472656,291.1499938964844,284.4320373535156,283.8056945800781,291.21014404296875,297.2797241210937,291.0687866210937,1.0,0.1507440209388733,1.0,1.0,0.6856828927993774,1.0,-0.4886901080608368,0.230978712439537,0.2577113807201385,0.0904860496520996,0.0,0.0,0.0,25.000253677368164,25.0,46.59918212890625,-0.0,27.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.5429490208625793,0.050000000745058,0.0458639115095138,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.5429490208625793,0.050000000745058,0.0482969060540199,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.5429490208625793,0.050000000745058,0.0356719307601451,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.5429490208625793,0.050000000745058,0.0482969060540199,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.5429490208625793,0.050000000745058,0.2290997356176376,291.0753479003906,291.1499938964844,284.45672607421875,283.8301086425781,291.2318115234375,297.2941589355469,291.0821228027344,1.0,0.1507439613342285,1.0,1.0,0.6861706376075745,1.0,-0.4886899590492248,0.2308821231126785,0.2578078210353851,0.0904285237193107,0.0,0.0,0.0,25.0002498626709,25.0,49.456634521484375,-0.0,27.4184684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.5429511070251465,0.050000000745058,0.0458638966083526,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.5429511070251465,0.050000000745058,0.0482968911528587,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.5429511070251465,0.050000000745058,0.0356719195842742,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.5429511070251465,0.050000000745058,0.0482968911528587,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.5429511070251465,0.050000000745058,0.2290996611118316,291.0890808105469,291.1499938964844,284.482666015625,283.8558349609375,291.2515563964844,297.30908203125,291.0962219238281,1.0,0.1507439017295837,1.0,1.0,0.6857783198356628,1.0,-0.4886897802352905,0.2309288084506988,0.2577609717845917,0.0905153676867485,0.0,0.0,0.0,25.00022315979004,25.0,51.92961502075195,-0.0,27.418439865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.0458638630807399,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.0482968538999557,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.0356718935072422,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.0482968538999557,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.2290994822978973,291.1182861328125,291.1499938964844,284.5380249023437,283.9110107421875,291.2909240722656,297.34033203125,291.1258850097656,1.0,0.1507438272237777,1.0,1.0,0.6849936842918396,1.0,-0.4886894226074219,0.2310411483049392,0.2576482594013214,0.090712271630764,0.0,0.0,0.0,25.00017738342285,25.0,55.53016662597656,-0.0,27.41838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.0458638630807399,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.0482968538999557,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.0356718935072422,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.0482968538999557,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5429555177688599,0.050000000745058,0.2290994822978973,291.1182861328125,291.1499938964844,284.5380249023437,283.9110107421875,291.2909240722656,297.34033203125,291.1258850097656,1.0,0.1507438272237777,1.0,1.0,0.6849936842918396,1.0,-0.4886894226074219,0.2310411483049392,0.2576482594013214,0.090712271630764,0.0,0.0,0.0,25.00017738342285,25.0,55.53016662597656,-0.0,27.41838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.0458638258278369,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.0482968166470527,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.0356718637049198,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.0482968166470527,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.229099303483963,291.14947509765625,291.1499938964844,284.59765625,283.9707336425781,291.3333435058594,297.3733825683594,291.1576232910156,1.0,0.1507437527179718,1.0,1.0,0.6842090487480164,1.0,-0.4886890649795532,0.2311532497406005,0.2575358152389526,0.0909130647778511,0.0,0.0,0.0,25.000139236450195,25.0,59.14271926879883,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.0458638258278369,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.0482968166470527,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.0356718637049198,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.0482968166470527,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5429601073265076,0.050000000745058,0.229099303483963,291.14947509765625,291.1499938964844,284.59765625,283.9707336425781,291.3333435058594,297.3733825683594,291.1576232910156,1.0,0.1507437527179718,1.0,1.0,0.6842090487480164,1.0,-0.4886890649795532,0.2311532497406005,0.2575358152389526,0.0909130647778511,0.0,0.0,0.0,25.000139236450195,25.0,59.14271926879883,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5429649949073792,0.050000000745058,0.045863788574934,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5429649949073792,0.050000000745058,0.0482967793941497,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5429649949073792,0.050000000745058,0.0356718339025974,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5429649949073792,0.050000000745058,0.0482967793941497,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5429649949073792,0.050000000745058,0.2290991246700287,291.18072509765625,291.1499938964844,284.65740966796875,284.03076171875,291.3675537109375,297.4062194824219,291.1891784667969,1.0,0.1507437229156494,1.0,1.0,0.6813594698905945,1.0,-0.4886886477470398,0.2316254526376724,0.2570632100105285,0.0914693474769592,0.0,0.0,0.0,25.00005531311035,25.0,61.03349304199219,-0.0,27.41831398010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.542965292930603,0.050000000745058,0.0458637848496437,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.542965292930603,0.050000000745058,0.0482967756688594,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.542965292930603,0.050000000745058,0.0356718339025974,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.542965292930603,0.050000000745058,0.0482967756688594,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.542965292930603,0.050000000745058,0.2290991097688675,291.1826171875,291.1499938964844,284.6610717773437,284.0344543457031,291.3695983886719,297.40826416015625,291.19110107421875,1.0,0.1507437229156494,1.0,1.0,0.6811891794204712,1.0,-0.4886886477470398,0.2316548079252243,0.2570338249206543,0.0915037617087364,0.0,0.0,0.0,25.000049591064453,25.0,61.08707046508789,-0.0,27.418312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5429682731628418,0.050000000745058,0.0458637624979019,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5429682731628418,0.050000000745058,0.0482967533171176,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5429682731628418,0.050000000745058,0.0356718152761459,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5429682731628418,0.050000000745058,0.0482967533171176,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5429682731628418,0.050000000745058,0.2290989905595779,291.2019958496094,291.1499938964844,284.69903564453125,284.0726928710937,291.390625,297.4291687011719,291.2105407714844,1.0,0.1507437378168106,1.0,1.0,0.6794533133506775,1.0,-0.4886883795261383,0.2319566160440445,0.256731778383255,0.0918570756912231,0.0,0.0,0.0,25.000003814697266,25.0,61.63238143920898,-0.0,27.41830062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5429704785346985,0.050000000745058,0.0458637475967407,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5429704785346985,0.050000000745058,0.0482967346906662,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5429704785346985,0.050000000745058,0.035671804100275,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5429704785346985,0.050000000745058,0.0482967346906662,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5429704785346985,0.050000000745058,0.2290989160537719,291.2164611816406,291.1499938964844,284.727783203125,284.1016540527344,291.4066772460937,297.445068359375,291.2250671386719,1.0,0.1507437378168106,1.0,1.0,0.6781692504882812,1.0,-0.4886882305145263,0.232182890176773,0.2565053403377533,0.092121347784996,0.0,0.0,0.0,24.99997329711914,25.0,62.092918395996094,-0.0,27.41829490661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429730415344238,0.050000000745058,0.0458637252449989,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429730415344238,0.050000000745058,0.0482967123389244,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429730415344238,0.050000000745058,0.0356717891991138,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429730415344238,0.050000000745058,0.0482967123389244,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429730415344238,0.050000000745058,0.2290988117456436,291.2336730957031,291.1499938964844,284.76220703125,284.1363830566406,291.426025390625,297.4642639160156,291.2424011230469,1.0,0.150743767619133,1.0,1.0,0.676659345626831,1.0,-0.4886880218982696,0.2324523627758026,0.256235659122467,0.0924352183938026,0.0,0.0,0.0,24.999940872192383,25.0,62.72671127319336,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.5429758429527283,0.050000000745058,0.0458637066185474,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.5429758429527283,0.050000000745058,0.0482966899871826,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.5429758429527283,0.050000000745058,0.0356717705726623,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.5429758429527283,0.050000000745058,0.0482966899871826,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.5429758429527283,0.050000000745058,0.2290987074375152,291.2510986328125,291.1499938964844,284.7973022460937,284.1718139648437,291.4416198730469,297.4840393066406,291.2599182128906,1.0,0.1507437974214553,1.0,1.0,0.6739133596420288,1.0,-0.4886877834796905,0.2329475134611129,0.2557402849197387,0.0929732397198677,0.0,0.0,0.0,24.999874114990234,25.0,62.83755874633789,-0.0,27.41829490661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.0458636619150638,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.048296645283699,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.0356717370450496,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.048296645283699,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.2290984988212585,291.2856750488281,291.1499938964844,284.8691711425781,284.244384765625,291.47027587890625,297.5257263183594,291.2942199707031,1.0,0.1507439166307449,1.0,1.0,0.6684213280677795,1.0,-0.4886873364448547,0.2340050041675567,0.254682332277298,0.0941140949726104,0.0,0.0,0.0,24.9997501373291,25.0,61.21730041503906,-0.0,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.0458636619150638,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.048296645283699,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.0356717370450496,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.048296645283699,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.5429813861846924,0.050000000745058,0.2290984988212585,291.2856750488281,291.1499938964844,284.8691711425781,284.244384765625,291.47027587890625,297.5257263183594,291.2942199707031,1.0,0.1507439166307449,1.0,1.0,0.6684213280677795,1.0,-0.4886873364448547,0.2340050041675567,0.254682332277298,0.0941140949726104,0.0,0.0,0.0,24.9997501373291,25.0,61.21730041503906,-0.0,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.0458636209368705,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.0482966005802154,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.0356717072427272,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.0482966005802154,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.2290982902050018,291.3193664550781,291.1499938964844,284.94293212890625,284.3188781738281,291.50067138671875,297.5712280273437,291.3277893066406,1.0,0.1507440954446792,1.0,1.0,0.662929356098175,1.0,-0.4886868894100189,0.2351142764091491,0.2535726130008697,0.0953026413917541,0.0,0.0,0.0,24.9996395111084,25.0,59.88864517211914,-0.0,27.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.0458636209368705,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.0482966005802154,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.0356717072427272,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.0482966005802154,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.5429867506027222,0.050000000745058,0.2290982902050018,291.3193664550781,291.1499938964844,284.94293212890625,284.3188781738281,291.50067138671875,297.5712280273437,291.3277893066406,1.0,0.1507440954446792,1.0,1.0,0.662929356098175,1.0,-0.4886868894100189,0.2351142764091491,0.2535726130008697,0.0953026413917541,0.0,0.0,0.0,24.9996395111084,25.0,59.88864517211914,-0.0,27.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.0458635762333869,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.0482965558767318,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.0356716699898242,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.0482965558767318,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.2290980666875839,291.3523864746094,291.1499938964844,285.0180969238281,284.3947448730469,291.52008056640625,297.6196594238281,291.36041259765625,1.0,0.1507443636655807,1.0,1.0,0.6549984812736511,1.0,-0.4886864423751831,0.2368043363094329,0.2518820762634277,0.0970644354820251,0.0,0.0,0.0,24.999462127685547,25.0,56.63494491577149,-0.0,27.41843605041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.0458635762333869,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.0482965558767318,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.0356716699898242,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.0482965558767318,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.5429925322532654,0.050000000745058,0.2290980666875839,291.3523864746094,291.1499938964844,285.0180969238281,284.3947448730469,291.52008056640625,297.6196594238281,291.36041259765625,1.0,0.1507443636655807,1.0,1.0,0.6549984812736511,1.0,-0.4886864423751831,0.2368043363094329,0.2518820762634277,0.0970644354820251,0.0,0.0,0.0,24.999462127685547,25.0,56.63494491577149,-0.0,27.41843605041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.377197265625,0.5429973006248474,0.050000000745058,0.045863538980484,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.377197265625,0.5429973006248474,0.050000000745058,0.0482965186238288,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.377197265625,0.5429973006248474,0.050000000745058,0.0356716439127922,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.377197265625,0.5429973006248474,0.050000000745058,0.0482965186238288,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.377197265625,0.5429973006248474,0.050000000745058,0.2290978878736496,291.378662109375,291.1499938964844,285.0829162597656,284.46014404296875,291.533447265625,297.66162109375,291.3860778808594,1.0,0.1507446467876434,1.0,1.0,0.6482337713241577,1.0,-0.488686054944992,0.2383528798818588,0.250333160161972,0.0986692085862159,0.0,0.0,0.0,24.99931907653809,25.0,52.5045051574707,-0.0,27.41852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5429981350898743,0.050000000745058,0.0458635352551937,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5429981350898743,0.050000000745058,0.0482965111732482,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5429981350898743,0.050000000745058,0.0356716364622116,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5429981350898743,0.050000000745058,0.0482965111732482,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5429981350898743,0.050000000745058,0.2290978580713272,291.38299560546875,291.1499938964844,285.0941467285156,284.471435546875,291.5355529785156,297.6688537597656,291.39031982421875,1.0,0.1507447063922882,1.0,1.0,0.6470676064491272,1.0,-0.4886859953403473,0.2386287897825241,0.250057190656662,0.098954327404499,0.0,0.0,0.0,24.99929618835449,25.0,51.77904891967773,-0.0,27.41854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.7014467120170593,0.050000000745058,0.045233491808176,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.7014467120170593,0.050000000745058,0.0476330481469631,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.7014467120170593,0.050000000745058,0.0351816043257713,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.7014467120170593,0.050000000745058,0.0476330481469631,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4003601074219,0.9199298024177552,0.1483504921197891,0.5127562880516052,291.40069580078125,291.1499938964844,285.13238525390625,284.50994873046875,291.5667724609375,297.6807861328125,291.41229248046875,1.0,0.1563884764909744,1.0,1.0,0.6431021690368652,1.0,-0.8261626362800598,0.4026110768318176,0.4235515892505646,0.1847523003816604,0.0,0.0,0.0,11.099193572998049,25.0,69.0716781616211,-0.0,47.62215042114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293518066406,0.6856268644332886,0.050000000745058,0.0452600643038749,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293518066406,0.6856268644332886,0.050000000745058,0.0476610250771045,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293518066406,0.6856268644332886,0.050000000745058,0.0352022722363472,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293518066406,0.6856268644332886,0.050000000745058,0.0476610250771045,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.9037284255027772,0.1509416103363037,0.5214905142784119,291.4356689453125,291.04998779296875,285.170654296875,284.5484924316406,291.5644226074219,297.6727294921875,291.4436950683594,1.0,0.1594522893428802,1.0,1.0,0.6397153735160828,1.0,-0.8367677927017212,0.4091196358203888,0.4276481866836548,0.1890541613101959,0.0,0.0,0.0,11.921451568603516,28.0,75.25505828857422,-0.0,50.24161911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
