time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954220,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706420898437,0.6777143478393555,0.050000000745058,0.0452749282121658,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706420898437,0.6777143478393555,0.050000000745058,0.0476766787469387,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706420898437,0.6777143478393555,0.050000000745058,0.0352138318121433,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706420898437,0.6777143478393555,0.050000000745058,0.0476766787469387,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737243652344,0.9147672653198242,0.1568890511989593,0.5571472644805908,291.4738464355469,290.95001220703125,285.24713134765625,284.62530517578125,291.5614013671875,297.6654663085937,291.4781188964844,1.0,0.1668832302093505,1.0,1.0,0.6329418420791626,1.0,-0.8796283006668091,0.4326777756214142,0.4469505250453949,0.2044635266065597,0.0,0.0,0.0,12.775712966918944,31.0,56.81291961669922,-0.0,57.765438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706420898437,0.6777143478393555,0.050000000745058,0.0452749282121658,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706420898437,0.6777143478393555,0.050000000745058,0.0476766787469387,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706420898437,0.6777143478393555,0.050000000745058,0.0352138318121433,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706420898437,0.6777143478393555,0.050000000745058,0.0476766787469387,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737243652344,0.9147672653198242,0.1568890511989593,0.5571472644805908,291.4738464355469,290.95001220703125,285.24713134765625,284.62530517578125,291.5614013671875,297.6654663085937,291.4781188964844,1.0,0.1668832302093505,1.0,1.0,0.6329418420791626,1.0,-0.8796283006668091,0.4326777756214142,0.4469505250453949,0.2044635266065597,0.0,0.0,0.0,12.775712966918944,31.0,56.81291961669922,-0.0,57.765438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969787597656,0.6697734594345093,0.050000000745058,0.0452911891043186,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969787597656,0.6697734594345093,0.050000000745058,0.0476938039064407,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969787597656,0.6697734594345093,0.050000000745058,0.0352264791727066,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969787597656,0.6697734594345093,0.050000000745058,0.0476938039064407,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.9280123710632324,0.1632856875658035,0.5981137752532959,291.4993896484375,290.8500061035156,285.3231201171875,284.701416015625,291.5595092773437,297.6639404296875,291.5024108886719,1.0,0.1752995401620865,1.0,1.0,0.6261683106422424,1.0,-0.9288700819015504,0.4598008692264557,0.4690692126750946,0.2223066836595535,0.0,0.0,0.0,13.758990287780762,34.0,41.20454025268555,-0.0,67.24685668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969787597656,0.6697734594345093,0.050000000745058,0.0452911891043186,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969787597656,0.6697734594345093,0.050000000745058,0.0476938039064407,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969787597656,0.6697734594345093,0.050000000745058,0.0352264791727066,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969787597656,0.6697734594345093,0.050000000745058,0.0476938039064407,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.9280123710632324,0.1632856875658035,0.5981137752532959,291.4993896484375,290.8500061035156,285.3231201171875,284.701416015625,291.5595092773437,297.6639404296875,291.5024108886719,1.0,0.1752995401620865,1.0,1.0,0.6261683106422424,1.0,-0.9288700819015504,0.4598008692264557,0.4690692126750946,0.2223066836595535,0.0,0.0,0.0,13.758990287780762,34.0,41.20454025268555,-0.0,67.24685668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.66193687915802,0.050000000745058,0.0453088171780109,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.66193687915802,0.050000000745058,0.0477123670279979,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.66193687915802,0.050000000745058,0.0352401919662952,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.66193687915802,0.050000000745058,0.0477123670279979,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079040527344,0.942204773426056,0.1697935760021209,0.6437593102455139,291.5079040527344,290.75,285.3981018066406,284.7762756347656,291.4801330566406,297.6639404296875,291.5064697265625,1.0,0.1846352368593216,1.0,1.0,0.607827365398407,1.0,-0.9837313294410706,0.4967104196548462,0.487020879983902,0.2488406896591186,0.0,0.0,0.0,14.872096061706545,37.0,-1.151913285255432,-0.0,78.94176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.66193687915802,0.050000000745058,0.0453088171780109,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.66193687915802,0.050000000745058,0.0477123670279979,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.66193687915802,0.050000000745058,0.0352401919662952,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.66193687915802,0.050000000745058,0.0477123670279979,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079040527344,0.942204773426056,0.1697935760021209,0.6437593102455139,291.5079040527344,290.75,285.3981018066406,284.7762756347656,291.4801330566406,297.6639404296875,291.5064697265625,1.0,0.1846352368593216,1.0,1.0,0.607827365398407,1.0,-0.9837313294410706,0.4967104196548462,0.487020879983902,0.2488406896591186,0.0,0.0,0.0,14.872096061706545,37.0,-1.151913285255432,-0.0,78.94176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.486083984375,0.9037520885467528,0.1410939693450927,0.1171734854578971,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4893493652344,0.6587227582931519,0.1429688036441803,0.047720368951559,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4893493652344,0.6587227582931519,0.050000000745058,0.0352461040019989,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4893493652344,0.6587227582931519,0.050000000745058,0.047720368951559,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857788085937,0.9245024919509888,0.1756476610898971,0.6218301653862,291.48553466796875,290.75,285.4609069824219,284.8387145996094,291.39654541015625,297.6661376953125,291.4811706542969,1.0,0.1933465301990509,1.0,1.0,0.5921832919120789,1.0,-1.0372143983840942,0.533599853515625,0.5036145448684692,0.2757706046104431,0.0,0.0,0.0,15.73623275756836,37.0,-47.10609817504883,-0.0,91.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4797668457031,0.9310190081596376,0.1404653191566467,0.1231695488095283,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4827575683594,0.7763872146606445,0.1442658752202987,0.0757635161280632,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.483642578125,0.6991111040115356,0.1393492221832275,0.0405502431094646,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4837646484375,0.6651761531829834,0.050000000745058,0.0477039813995361,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4797668457031,0.9160932302474976,0.1768543124198913,0.5901442766189575,291.4794006347656,290.6499938964844,285.4716186523437,284.84930419921875,291.3817749023437,297.6683044433594,291.4744873046875,1.0,0.1950250416994094,1.0,1.0,0.5894864797592163,1.0,-1.0528327226638794,0.5435128211975098,0.5093199014663696,0.2822791039943695,0.0,0.0,0.0,15.512145042419434,57.0,-54.5718879699707,-0.0,94.04800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543762207031,0.958884596824646,0.1386571079492569,0.1255253404378891,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543762207031,0.9637293815612792,0.1454237252473831,0.1341227740049362,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546203613281,0.945751428604126,0.1402265280485153,0.0940014570951461,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598693847656,0.6791701912879944,0.050000000745058,0.0476724095642566,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549865722656,0.8993586897850037,0.1818577796220779,0.5281816124916077,291.453857421875,290.6499938964844,285.5076904296875,284.885009765625,291.3371276855469,297.6845397949219,291.4481506347656,1.0,0.2039702534675598,1.0,1.0,0.5803160667419434,1.0,-1.1154522895812988,0.5823505520820618,0.5331017374992371,0.3091768622398376,0.0,0.0,0.0,15.53485870361328,57.0,-77.38593292236328,-0.0,108.2823257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234924316406,0.9637685418128968,0.1381775736808776,0.1246247515082359,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.9792667627334596,0.1457699388265609,0.1379337608814239,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.9670284390449524,0.139808788895607,0.0979074165225029,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242248535156,0.9359049201011658,0.1423901915550232,0.1211452707648277,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244384765625,0.893466055393219,0.1871072649955749,0.5069586634635925,291.422607421875,290.1499938964844,285.5431823730469,284.9200439453125,291.2764892578125,297.7034912109375,291.4156188964844,1.0,0.2150498330593109,1.0,1.0,0.5692470669746399,1.0,-1.186332106590271,0.6281010508537292,0.558230996131897,0.3411371409893036,0.0,0.0,0.0,16.242450714111328,77.0,-102.25418090820312,-0.0,127.5820083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3737487792969,0.9439765810966492,0.1390470117330551,0.124869056046009,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.9626603722572328,0.1468509882688522,0.1388146132230758,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736877441406,0.9477341175079346,0.1404202580451965,0.0981545001268386,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37359619140625,0.953193426132202,0.1427812725305557,0.134985402226448,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3743896484375,0.909674108028412,0.1929316967725753,0.5664682388305664,291.3722229003906,290.1499938964844,285.58477783203125,284.9609069824219,291.1939697265625,297.7212219238281,291.3634033203125,1.0,0.2307700663805008,1.0,1.0,0.5560413599014282,1.0,-1.2760101556777954,0.6874163746833801,0.5885938405990601,0.3828749358654022,0.0,0.0,0.0,18.315528869628903,77.0,-137.54078674316406,-0.0,157.72952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316345214844,0.9283472299575806,0.1401607394218444,0.1256756335496902,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.9478197693824768,0.1479426026344299,0.1397082507610321,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.931743323802948,0.141390711069107,0.0986687168478965,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314819335937,0.9373412132263184,0.1433777213096618,0.1356721520423889,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9241817593574524,0.1961561739444732,0.620571494102478,291.32965087890625,289.6499938964844,285.61236572265625,284.9879150390625,291.1322937011719,297.7252197265625,291.31982421875,1.0,0.2428949177265167,1.0,1.0,0.5471091270446777,1.0,-1.3444219827651978,0.7329304814338684,0.6114915013313293,0.4147808253765106,0.0,0.0,0.0,20.09248733520508,97.0,-163.07907104492188,-0.0,183.94178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.8938900828361511,0.1434405744075775,0.1285706013441085,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.9107674360275269,0.1513755321502685,0.1428097039461136,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.8963450193405151,0.1446030288934707,0.1008008867502212,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.8994220495223999,0.1459210813045501,0.1378440260887146,297.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.9583044052124025,0.2016617506742477,0.7747456431388855,291.19537353515625,289.1499938964844,285.6786499023437,285.0523986816406,290.9643859863281,297.7089538574219,291.18389892578125,1.0,0.2777691185474396,1.0,1.0,0.5249711275100708,1.0,-1.5419219732284546,0.86567223072052,0.6762498021125793,0.5073962211608887,0.0,0.0,0.0,25.665424346923828,117.0,-227.2845153808593,-0.0,275.5160827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.8938900828361511,0.1434405744075775,0.1285706013441085,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.9107674360275269,0.1513755321502685,0.1428097039461136,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.8963450193405151,0.1446030288934707,0.1008008867502212,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.8994220495223999,0.1459210813045501,0.1378440260887146,297.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.9583044052124025,0.2016617506742477,0.7747456431388855,291.19537353515625,289.1499938964844,285.6786499023437,285.0523986816406,290.9643859863281,297.7089538574219,291.18389892578125,1.0,0.2777691185474396,1.0,1.0,0.5249711275100708,1.0,-1.5419219732284546,0.86567223072052,0.6762498021125793,0.5073962211608887,0.0,0.0,0.0,25.665424346923828,117.0,-227.2845153808593,-0.0,275.5160827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.8088018894195557,0.1460620611906051,0.1315446645021438,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560546875,0.8235318660736084,0.1548996716737747,0.1465870290994644,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.811254620552063,0.1475195586681366,0.1032580956816673,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9567565917969,0.813406229019165,0.1487698704004287,0.1409503668546676,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517822265625,0.9014506936073304,0.2034596651792526,0.9158069491386414,290.94891357421875,288.6499938964844,285.7415466308594,285.1129455566406,290.4964294433594,297.6577453613281,290.92498779296875,1.0,0.3172852396965027,1.0,1.0,0.4751891493797302,1.0,-1.7260940074920654,1.040199637413025,0.6858943104743958,0.6447919607162476,0.0,0.0,0.0,38.341453552246094,105.0,-445.2596435546875,-0.0,404.7781066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.8088018894195557,0.1460620611906051,0.1315446645021438,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560546875,0.8235318660736084,0.1548996716737747,0.1465870290994644,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.811254620552063,0.1475195586681366,0.1032580956816673,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9567565917969,0.813406229019165,0.1487698704004287,0.1409503668546676,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517822265625,0.9014506936073304,0.2034596651792526,0.9158069491386414,290.94891357421875,288.6499938964844,285.7415466308594,285.1129455566406,290.4964294433594,297.6577453613281,290.92498779296875,1.0,0.3172852396965027,1.0,1.0,0.4751891493797302,1.0,-1.7260940074920654,1.040199637413025,0.6858943104743958,0.6447919607162476,0.0,0.0,0.0,38.341453552246094,105.0,-445.2596435546875,-0.0,404.7781066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606384277344,0.7212434411048889,0.1469519436359405,0.1334345638751983,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590515136719,0.7359921932220459,0.1574867665767669,0.1500138491392135,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5603332519531,0.7240879535675049,0.1490145623683929,0.1050997748970985,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.56005859375,0.7264612317085266,0.150778129696846,0.1438078731298446,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536804199219,0.8017324805259705,0.2037357091903686,0.9213821887969972,290.5498352050781,288.1499938964844,285.8006286621094,285.1690673828125,289.9172668457031,297.5971984863281,290.517822265625,1.0,0.3394756615161896,1.0,1.0,0.4254071712493896,1.0,-1.744825839996338,1.139187932014465,0.6056378483772278,0.7397494912147522,0.0,0.0,0.0,58.509857177734375,93.0,-675.9324340820312,-0.0,475.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606384277344,0.7212434411048889,0.1469519436359405,0.1334345638751983,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590515136719,0.7359921932220459,0.1574867665767669,0.1500138491392135,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5603332519531,0.7240879535675049,0.1490145623683929,0.1050997748970985,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.56005859375,0.7264612317085266,0.150778129696846,0.1438078731298446,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536804199219,0.8017324805259705,0.2037357091903686,0.9213821887969972,290.5498352050781,288.1499938964844,285.8006286621094,285.1690673828125,289.9172668457031,297.5971984863281,290.517822265625,1.0,0.3394756615161896,1.0,1.0,0.4254071712493896,1.0,-1.744825839996338,1.139187932014465,0.6056378483772278,0.7397494912147522,0.0,0.0,0.0,58.509857177734375,93.0,-675.9324340820312,-0.0,475.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240661621094,0.7039138674736023,0.1469712704420089,0.1338038742542266,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221740722656,0.7209241390228271,0.1585338860750198,0.1513258516788482,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3236694335937,0.7076255679130554,0.1494120508432388,0.1056367233395576,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233337402344,0.7107710838317871,0.1515661776065826,0.1448660790920257,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31646728515625,0.7816005349159241,0.2036796659231186,0.9226338267326356,290.3122253417969,288.1499938964844,285.8285522460937,285.1952819824219,289.60845947265625,297.5679016113281,290.2772827148437,1.0,0.3462491631507873,1.0,1.0,0.4005161821842193,1.0,-1.750266432762146,1.1900523900985718,0.5602140426635742,0.7893860936164856,0.0,0.0,0.0,64.86865234375,93.0,-771.1389770507812,-0.0,498.0350036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611877441406,0.6925994753837585,0.146766796708107,0.1338844746351242,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.058837890625,0.7118614315986633,0.1594307124614715,0.1524165421724319,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606384277344,0.6969287395477295,0.1496111154556274,0.1059723570942878,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0601806640625,0.7007717490196228,0.1522199809551239,0.1457195729017257,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.052490234375,0.7694950103759766,0.2034556418657302,0.9228280186653136,290.0475158691406,287.6499938964844,285.8553771972656,285.22021484375,289.2296447753906,297.5387878417969,290.0067443847656,1.0,0.3507355451583862,1.0,1.0,0.370182603597641,1.0,-1.7533373832702637,1.251039743423462,0.502297580242157,0.8496054410934448,0.0,0.0,0.0,69.25867462158203,81.0,-883.3551025390625,-0.0,513.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5138244628906,0.6824135780334473,0.1458498537540435,0.1333921700716018,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5106811523437,0.704780101776123,0.160593643784523,0.1538125574588775,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5130310058594,0.6878886818885803,0.1494444608688354,0.1061034873127937,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122985839844,0.6931044459342957,0.1529903560876846,0.1467335820198059,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5036926269531,0.7592126131057739,0.2025758326053619,0.9204396605491638,289.4979248046875,287.6499938964844,285.8994445800781,285.260498046875,288.5496520996094,297.4873962402344,289.4516906738281,1.0,0.3541515469551086,1.0,1.0,0.3169938027858734,1.0,-1.752936601638794,1.3559964895248413,0.3969400227069855,0.9544119834899902,0.0,0.0,0.0,73.11859893798828,81.0,-1065.5592041015625,-0.0,524.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325866699219,0.6816508769989014,0.1456664353609085,0.1332603543996811,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4293518066406,0.7044771909713745,0.1607159078121185,0.1539564877748489,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4317626953125,0.6872957944869995,0.1493676304817199,0.1060754358768463,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43096923828125,0.6927291750907898,0.1530598551034927,0.1468266546726226,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4223327636719,0.7585066556930542,0.2023997902870178,0.9198129773139954,289.4165344238281,287.1499938964844,285.90533447265625,285.26580810546875,288.4563903808594,297.4801025390625,289.36993408203125,1.0,0.3542476296424866,1.0,1.0,0.3095154762268066,1.0,-1.7522777318954468,1.370002508163452,0.3822751045227051,0.9685220718383788,0.0,0.0,0.0,73.33578491210938,69.0,-1083.96435546875,-0.0,524.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646179199219,0.6797157526016235,0.1438207179307937,0.1317355036735534,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607421875,0.7065550684928894,0.1613671630620956,0.1547061055898666,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7635498046875,0.6867823004722595,0.1483622044324875,0.1054823920130729,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.6942237615585327,0.153342142701149,0.1472007632255554,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.7573506236076355,0.2005542665719986,0.9123287200927734,288.7481689453125,287.25,285.95001220703125,285.3053894042969,287.74920654296875,297.42095947265625,288.70135498046875,1.0,0.3522440493106842,1.0,1.0,0.2488483488559723,1.0,-1.7421042919158936,1.472251057624817,0.2698532044887543,1.0726243257522583,0.0,0.0,0.0,72.78130340576172,57.0,-1163.05126953125,-0.0,516.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646179199219,0.6797157526016235,0.1438207179307937,0.1317355036735534,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607421875,0.7065550684928894,0.1613671630620956,0.1547061055898666,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7635498046875,0.6867823004722595,0.1483622044324875,0.1054823920130729,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.6942237615585327,0.153342142701149,0.1472007632255554,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.7573506236076355,0.2005542665719986,0.9123287200927734,288.7481689453125,287.25,285.95001220703125,285.3053894042969,287.74920654296875,297.42095947265625,288.70135498046875,1.0,0.3522440493106842,1.0,1.0,0.2488483488559723,1.0,-1.7421042919158936,1.472251057624817,0.2698532044887543,1.0726243257522583,0.0,0.0,0.0,72.78130340576172,57.0,-1163.05126953125,-0.0,516.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15020751953125,0.6834942698478699,0.141357421875,0.1295502185821533,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1463623046875,0.7142257690429688,0.1611263453960418,0.1545978933572769,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1490783691406,0.6920533180236816,0.146684244275093,0.1043429151177406,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.701676070690155,0.1529123336076736,0.1468721777200698,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1409912109375,0.7622227072715759,0.1978667974472046,0.9007148742675781,288.1358642578125,287.3500061035156,285.9911804199219,285.3408508300781,287.2411499023437,297.3630065917969,288.09600830078125,1.0,0.3462315201759338,1.0,1.0,0.1964786052703857,1.0,-1.7236504554748535,1.5365309715270996,0.1871194988489151,1.1405843496322632,0.0,0.0,0.0,69.12991333007812,45.0,-1078.015869140625,-0.0,494.5121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15020751953125,0.6834942698478699,0.141357421875,0.1295502185821533,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1463623046875,0.7142257690429688,0.1611263453960418,0.1545978933572769,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1490783691406,0.6920533180236816,0.146684244275093,0.1043429151177406,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.701676070690155,0.1529123336076736,0.1468721777200698,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1409912109375,0.7622227072715759,0.1978667974472046,0.9007148742675781,288.1358642578125,287.3500061035156,285.9911804199219,285.3408508300781,287.2411499023437,297.3630065917969,288.09600830078125,1.0,0.3462315201759338,1.0,1.0,0.1964786052703857,1.0,-1.7236504554748535,1.5365309715270996,0.1871194988489151,1.1405843496322632,0.0,0.0,0.0,69.12991333007812,45.0,-1078.015869140625,-0.0,494.5121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63385009765625,0.6920590400695801,0.1385056674480438,0.1268499046564102,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63006591796875,0.7255144715309143,0.160131350159645,0.1535924673080444,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6326904296875,0.7021737098693848,0.1445913612842559,0.1027756258845329,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6314392089844,0.7134985327720642,0.1517663300037384,0.145725205540657,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.7722455263137817,0.1946104168891906,0.8855984807014465,287.6209411621094,287.45001220703125,286.03106689453125,285.37457275390625,286.7770080566406,297.31494140625,287.5842590332031,1.0,0.3371807932853699,1.0,1.0,0.1441088765859604,1.0,-1.697795867919922,1.5892914533615112,0.1085043996572494,1.1985321044921875,0.0,0.0,0.0,63.39764404296875,33.0,-955.3119506835938,-0.0,462.1106262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63385009765625,0.6920590400695801,0.1385056674480438,0.1268499046564102,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63006591796875,0.7255144715309143,0.160131350159645,0.1535924673080444,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6326904296875,0.7021737098693848,0.1445913612842559,0.1027756258845329,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6314392089844,0.7134985327720642,0.1517663300037384,0.145725205540657,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.7722455263137817,0.1946104168891906,0.8855984807014465,287.6209411621094,287.45001220703125,286.03106689453125,285.37457275390625,286.7770080566406,297.31494140625,287.5842590332031,1.0,0.3371807932853699,1.0,1.0,0.1441088765859604,1.0,-1.697795867919922,1.5892914533615112,0.1085043996572494,1.1985321044921875,0.0,0.0,0.0,63.39764404296875,33.0,-955.3119506835938,-0.0,462.1106262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541259765625,0.6987360715866089,0.1370354741811752,0.1254271864891052,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492126464844,0.7331002354621887,0.1594689637422561,0.1528940945863723,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35260009765625,0.7096115350723267,0.1434863656759262,0.1019269302487373,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509216308594,0.7210972905158997,0.1510279923677444,0.1449538022279739,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.7798823118209839,0.1928819566965103,0.8774281740188599,287.3379211425781,287.45001220703125,286.050537109375,285.3908386230469,286.4013977050781,297.2931823730469,287.2923278808594,1.0,0.3317764699459076,1.0,1.0,0.1179240047931671,1.0,-1.6834957599639893,1.634330153465271,0.0491656027734279,1.2463566064834597,0.0,0.0,0.0,59.88108825683594,33.0,-1015.85546875,-0.0,443.6149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.7067831754684448,0.1354813128709793,0.1239360868930816,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.7420209050178528,0.1586711555719375,0.1520653665065765,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.7179943323135376,0.1423167139291763,0.1010289937257766,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.7296811938285828,0.1501592099666595,0.1440556347370147,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658264160156,0.7891303896903992,0.1910409927368164,0.8687722682952881,287.06170654296875,287.54998779296875,286.0697326660156,285.4066772460937,286.3710021972656,297.2720947265625,287.03277587890625,1.0,0.3258646726608276,1.0,1.0,0.1177833974361419,1.0,-1.668163180351257,1.6232057809829712,0.0449574738740921,1.2384673357009888,0.0,0.0,0.0,56.10582733154297,25.0,-908.5413818359376,-0.0,423.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.7247096300125122,0.1328213661909103,0.1211292445659637,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014831542969,0.7634625434875488,0.1572509557008743,0.1503728181123733,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.802734375,0.7367033958435059,0.1403558701276779,0.0993561372160911,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020935058594,0.7497223019599915,0.1485877931118011,0.142223909497261,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.8108814358711243,0.1876824051141739,0.8518229722976685,286.7978820800781,287.6499938964844,286.1072998046875,285.4372863769531,286.3987121582031,297.2380065917969,286.7835998535156,1.0,0.3142599761486053,1.0,1.0,0.117502175271511,1.0,-1.638200044631958,1.5952165126800537,0.0429835617542266,1.2167190313339231,0.0,0.0,0.0,48.76679229736328,25.0,-534.828369140625,-0.0,386.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.7247096300125122,0.1328213661909103,0.1211292445659637,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014831542969,0.7634625434875488,0.1572509557008743,0.1503728181123733,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.802734375,0.7367033958435059,0.1403558701276779,0.0993561372160911,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020935058594,0.7497223019599915,0.1485877931118011,0.142223909497261,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.8108814358711243,0.1876824051141739,0.8518229722976685,286.7978820800781,287.6499938964844,286.1072998046875,285.4372863769531,286.3987121582031,297.2380065917969,286.7835998535156,1.0,0.3142599761486053,1.0,1.0,0.117502175271511,1.0,-1.638200044631958,1.5952165126800537,0.0429835617542266,1.2167190313339231,0.0,0.0,0.0,48.76679229736328,25.0,-534.828369140625,-0.0,386.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.7416965365409851,0.1310336738824844,0.1191409453749656,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540832519531,0.7853829264640808,0.1564038693904876,0.1492289900779724,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65478515625,0.7555825710296631,0.1391022950410843,0.0982119441032409,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544189453125,0.7702493071556091,0.1475697457790374,0.1409226357936859,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65313720703125,0.8304111957550049,0.1851074695587158,0.8384343385696411,286.65203857421875,287.75,286.14385986328125,285.46649169921875,286.4270324707031,297.21630859375,286.6438903808594,1.0,0.3054543733596802,1.0,1.0,0.1172209531068801,1.0,-1.615423321723938,1.574013352394104,0.0414099097251892,1.2002183198928833,0.0,0.0,0.0,43.20625305175781,25.0,-302.140380859375,-0.0,359.1322631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.7416965365409851,0.1310336738824844,0.1191409453749656,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540832519531,0.7853829264640808,0.1564038693904876,0.1492289900779724,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65478515625,0.7555825710296631,0.1391022950410843,0.0982119441032409,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544189453125,0.7702493071556091,0.1475697457790374,0.1409226357936859,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65313720703125,0.8304111957550049,0.1851074695587158,0.8384343385696411,286.65203857421875,287.75,286.14385986328125,285.46649169921875,286.4270324707031,297.21630859375,286.6438903808594,1.0,0.3054543733596802,1.0,1.0,0.1172209531068801,1.0,-1.615423321723938,1.574013352394104,0.0414099097251892,1.2002183198928833,0.0,0.0,0.0,43.20625305175781,25.0,-302.140380859375,-0.0,359.1322631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.7596334218978882,0.1300927698612213,0.1179277747869491,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947021484375,0.8075465559959412,0.1562227606773376,0.1487129777669906,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.7754656672477722,0.1385355293750763,0.0975606814026832,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.694091796875,0.7914770841598511,0.1471985578536987,0.1402327418327331,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8498108983039856,0.1833765804767608,0.8288320899009705,286.6982727050781,287.8500061035156,286.1795654296875,285.49444580078125,286.9154663085937,297.2048645019531,286.7142944335937,1.0,0.2987008988857269,1.0,1.0,0.1527995318174362,1.0,-1.6002026796340942,1.4910303354263306,0.1091723442077636,1.1206361055374146,0.0,0.0,0.0,38.91364669799805,25.0,100.86463165283205,-0.0,339.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.7596334218978882,0.1300927698612213,0.1179277747869491,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947021484375,0.8075465559959412,0.1562227606773376,0.1487129777669906,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.7754656672477722,0.1385355293750763,0.0975606814026832,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.694091796875,0.7914770841598511,0.1471985578536987,0.1402327418327331,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8498108983039856,0.1833765804767608,0.8288320899009705,286.6982727050781,287.8500061035156,286.1795654296875,285.49444580078125,286.9154663085937,297.2048645019531,286.7142944335937,1.0,0.2987008988857269,1.0,1.0,0.1527995318174362,1.0,-1.6002026796340942,1.4910303354263306,0.1091723442077636,1.1206361055374146,0.0,0.0,0.0,38.91364669799805,25.0,100.86463165283205,-0.0,339.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
