time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.783902645111084,0.1303489953279495,0.1177495121955871,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.832923173904419,0.1570680439472198,0.1491175293922424,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.8011468648910522,0.1389751583337783,0.0975820273160934,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.8174840211868286,0.1478194594383239,0.140433207154274,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188537597656,0.8754141926765442,0.1828732937574386,0.8244900703430176,286.9210510253906,287.95001220703125,286.2144775390625,285.521240234375,287.2533874511719,297.2032775878906,286.9375,1.0,0.293791800737381,1.0,1.0,0.1883781105279922,1.0,-1.595519781112671,1.443282127380371,0.1522376239299774,1.073960542678833,0.0,0.0,0.0,35.09193801879883,25.0,320.1637268066406,-0.0,326.6560363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.783902645111084,0.1303489953279495,0.1177495121955871,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.832923173904419,0.1570680439472198,0.1491175293922424,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.8011468648910522,0.1389751583337783,0.0975820273160934,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.8174840211868286,0.1478194594383239,0.140433207154274,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188537597656,0.8754141926765442,0.1828732937574386,0.8244900703430176,286.9210510253906,287.95001220703125,286.2144775390625,285.521240234375,287.2533874511719,297.2032775878906,286.9375,1.0,0.293791800737381,1.0,1.0,0.1883781105279922,1.0,-1.595519781112671,1.443282127380371,0.1522376239299774,1.073960542678833,0.0,0.0,0.0,35.09193801879883,25.0,320.1637268066406,-0.0,326.6560363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.7988550662994385,0.1308130919933319,0.1180094927549362,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.8478893637657166,0.1578018069267273,0.1496496498584747,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8160209059715271,0.1394885629415512,0.0978258550167083,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8318543434143066,0.1484328359365463,0.1408538520336151,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.8912301063537598,0.1829859763383865,0.8241592049598694,287.0334167480469,287.95001220703125,286.2316589355469,285.53424072265625,287.41339111328125,297.2053527832031,287.0519104003906,1.0,0.2919788360595703,1.0,1.0,0.2061673998832702,1.0,-1.5968683958053589,1.4233911037445068,0.173477292060852,1.0538469552993774,0.0,0.0,0.0,33.33041000366211,25.0,373.72894287109375,-0.0,322.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15155029296875,0.8150347471237183,0.1314471215009689,0.1184371262788772,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1543273925781,0.8649656176567078,0.1587060540914535,0.1503544747829437,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1525573730469,0.8314653635025024,0.1401603668928146,0.0981886610388755,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534729003906,0.8478693962097168,0.1492127180099487,0.1414432227611541,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561584472656,0.909101903438568,0.18329519033432,0.8247754573822021,287.15887451171875,288.04998779296875,286.24871826171875,285.5469970703125,287.57373046875,297.2089233398437,287.178955078125,1.0,0.2905506491661072,1.0,1.0,0.2222369164228439,1.0,-1.6001085042953491,1.4052002429962158,0.1949083358049392,1.0350407361984253,0.0,0.0,0.0,31.68695068359375,25.0,419.49310302734375,-0.0,319.5892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4314270019531,0.8508358001708984,0.1331588327884674,0.1197216063737869,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346618652344,0.9067785739898682,0.160978153347969,0.1522287279367447,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4325866699219,0.8688401579856873,0.1419349163770675,0.0992337241768837,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336853027344,0.8875788450241089,0.1512246876955032,0.1430756747722625,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.9553228616714478,0.1844406276941299,0.8285199999809265,287.4398498535156,288.1499938964844,286.2823791503906,285.57183837890625,287.924072265625,297.2197265625,287.4631652832031,1.0,0.2887516915798187,1.0,1.0,0.2543759346008301,1.0,-1.611606478691101,1.3680576086044312,0.2435489296913147,0.9956383109092712,0.0,0.0,0.0,28.7258358001709,25.0,498.5865783691406,-0.0,317.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4314270019531,0.8508358001708984,0.1331588327884674,0.1197216063737869,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346618652344,0.9067785739898682,0.160978153347969,0.1522287279367447,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4325866699219,0.8688401579856873,0.1419349163770675,0.0992337241768837,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336853027344,0.8875788450241089,0.1512246876955032,0.1430756747722625,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.9553228616714478,0.1844406276941299,0.8285199999809265,287.4398498535156,288.1499938964844,286.2823791503906,285.57183837890625,287.924072265625,297.2197265625,287.4631652832031,1.0,0.2887516915798187,1.0,1.0,0.2543759346008301,1.0,-1.611606478691101,1.3680576086044312,0.2435489296913147,0.9956383109092712,0.0,0.0,0.0,28.7258358001709,25.0,498.5865783691406,-0.0,317.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.8901007771492004,0.135402038693428,0.1215290278196334,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7602233886719,0.9547580480575562,0.1638186126947403,0.1546856015920639,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.9098933935165404,0.1442412436008453,0.1006823927164077,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75909423828125,0.9324470162391664,0.1537890434265136,0.1452761739492416,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623291015625,0.9914379715919496,0.1862453073263168,0.8277841210365295,287.7659912109375,288.25,286.31561279296875,285.5959167480469,288.3128967285156,297.2343444824219,287.79229736328125,1.0,0.2880653142929077,1.0,1.0,0.2865149676799774,1.0,-1.624812126159668,1.3258697986602783,0.298942357301712,0.9510036706924438,0.0,0.0,0.0,26.61564445495605,28.0,574.7487182617188,-0.0,316.81304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.8901007771492004,0.135402038693428,0.1215290278196334,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7602233886719,0.9547580480575562,0.1638186126947403,0.1546856015920639,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.9098933935165404,0.1442412436008453,0.1006823927164077,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75909423828125,0.9324470162391664,0.1537890434265136,0.1452761739492416,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623291015625,0.9914379715919496,0.1862453073263168,0.8277841210365295,287.7659912109375,288.25,286.31561279296875,285.5959167480469,288.3128967285156,297.2343444824219,287.79229736328125,1.0,0.2880653142929077,1.0,1.0,0.2865149676799774,1.0,-1.624812126159668,1.3258697986602783,0.298942357301712,0.9510036706924438,0.0,0.0,0.0,26.61564445495605,28.0,574.7487182617188,-0.0,316.81304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.8929311633110046,0.1380665898323059,0.1238439530134201,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0749816894531,0.95813250541687,0.1671572923660278,0.1577335000038147,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.9128459095954896,0.1470068991184234,0.1025421619415283,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.07403564453125,0.935814082622528,0.1568331569433212,0.1480507254600525,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0762634277344,0.9872136116027832,0.1890341639518737,0.8226077556610107,288.07940673828125,288.3500061035156,286.3484802246094,285.6192932128906,288.5566101074219,297.2510986328125,288.1006164550781,1.0,0.2886612117290497,1.0,1.0,0.3038365244865417,1.0,-1.6262959241867063,1.296026587486267,0.3302693367004394,0.9208425879478456,0.0,0.0,0.0,26.80287170410156,31.0,539.6650390625,-0.0,318.8612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.8929311633110046,0.1380665898323059,0.1238439530134201,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0749816894531,0.95813250541687,0.1671572923660278,0.1577335000038147,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.9128459095954896,0.1470068991184234,0.1025421619415283,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.07403564453125,0.935814082622528,0.1568331569433212,0.1480507254600525,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0762634277344,0.9872136116027832,0.1890341639518737,0.8226077556610107,288.07940673828125,288.3500061035156,286.3484802246094,285.6192932128906,288.5566101074219,297.2510986328125,288.1006164550781,1.0,0.2886612117290497,1.0,1.0,0.3038365244865417,1.0,-1.6262959241867063,1.296026587486267,0.3302693367004394,0.9208425879478456,0.0,0.0,0.0,26.80287170410156,31.0,539.6650390625,-0.0,318.8612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.8948768377304077,0.1409466564655304,0.1263973414897918,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.960624098777771,0.1708554625511169,0.161158412694931,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9150061011314392,0.1500813215970993,0.1046467646956443,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.938302516937256,0.1602206826210022,0.1511867791414261,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.98218035697937,0.1926053017377853,0.8193467259407043,288.3536376953125,288.45001220703125,286.3811340332031,285.6421203613281,288.7994079589844,297.26861572265625,288.3739624023437,1.0,0.2905085980892181,1.0,1.0,0.3211580514907837,1.0,-1.6355667114257812,1.2713673114776611,0.3641994297504425,0.8942733407020569,0.0,0.0,0.0,27.23283767700196,34.0,498.8860778808594,-0.0,324.6990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.8948768377304077,0.1409466564655304,0.1263973414897918,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.960624098777771,0.1708554625511169,0.161158412694931,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9150061011314392,0.1500813215970993,0.1046467646956443,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.938302516937256,0.1602206826210022,0.1511867791414261,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.98218035697937,0.1926053017377853,0.8193467259407043,288.3536376953125,288.45001220703125,286.3811340332031,285.6421203613281,288.7994079589844,297.26861572265625,288.3739624023437,1.0,0.2905085980892181,1.0,1.0,0.3211580514907837,1.0,-1.6355667114257812,1.2713673114776611,0.3641994297504425,0.8942733407020569,0.0,0.0,0.0,27.23283767700196,34.0,498.8860778808594,-0.0,324.6990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4812316894531,0.895614504814148,0.1424520462751388,0.1277338415384292,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4840087890625,0.9616667628288268,0.1728164404630661,0.1629816591739654,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822082519531,0.9158885478973388,0.151710495352745,0.1057671681046485,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831237792969,0.93934166431427,0.1620197743177414,0.1528596431016922,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4847412109375,0.9798538684844972,0.1945918947458267,0.8194023966789246,288.48785400390625,288.45001220703125,286.3973693847656,285.6533508300781,288.9239501953125,297.2780456542969,288.5079345703125,1.0,0.2918716669082641,1.0,1.0,0.329818844795227,1.0,-1.6427792310714722,1.2603939771652222,0.38238525390625,0.8818022608757019,0.0,0.0,0.0,27.52337455749512,34.0,487.2026062011719,-0.0,329.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.8962622880935669,0.1439976394176483,0.1291099041700363,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6078796386719,0.9626322984695436,0.1748409420251846,0.1648709774017334,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6064453125,0.9166927933692932,0.1533896625041961,0.1069270670413971,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.607177734375,0.9403033256530762,0.1638780087232589,0.1545943468809127,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6083679199219,0.9777257442474364,0.196675956249237,0.8205413818359375,288.61083984375,288.54998779296875,286.41363525390625,285.6644897460937,288.9554443359375,297.2879943847656,288.62554931640625,1.0,0.2935112118721008,1.0,1.0,0.3296410739421844,1.0,-1.6515390872955322,1.2656996250152588,0.3858394026756286,0.8852379322052002,0.0,0.0,0.0,27.862323760986328,37.0,434.1626281738281,-0.0,334.5491027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.8972941637039185,0.1470234990119934,0.1318654119968414,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7615051269531,0.9643791913986206,0.1788942068815231,0.1687209457159042,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606811523437,0.9180692434310912,0.1567101776599884,0.109270378947258,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.9420377016067504,0.1675952225923538,0.1581284254789352,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76171875,0.9746063351631165,0.2008749544620514,0.8266453742980957,288.7632141113281,288.6499938964844,286.44610595703125,285.68658447265625,288.99176025390625,297.3070068359375,288.7723999023437,1.0,0.2975854575634002,1.0,1.0,0.329285591840744,1.0,-1.673850178718567,1.281705021858215,0.3921451866626739,0.8964871764183044,0.0,0.0,0.0,28.66275405883789,40.0,292.88134765625,-0.0,348.4175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.8972941637039185,0.1470234990119934,0.1318654119968414,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7615051269531,0.9643791913986206,0.1788942068815231,0.1687209457159042,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606811523437,0.9180692434310912,0.1567101776599884,0.109270378947258,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.9420377016067504,0.1675952225923538,0.1581284254789352,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76171875,0.9746063351631165,0.2008749544620514,0.8266453742980957,288.7632141113281,288.6499938964844,286.44610595703125,285.68658447265625,288.99176025390625,297.3070068359375,288.7723999023437,1.0,0.2975854575634002,1.0,1.0,0.329285591840744,1.0,-1.673850178718567,1.281705021858215,0.3921451866626739,0.8964871764183044,0.0,0.0,0.0,28.66275405883789,40.0,292.88134765625,-0.0,348.4175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8680419921875,0.8980664014816284,0.1498864144086837,0.134485051035881,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8689880371094,0.9659571647644044,0.1828199326992035,0.1724766790866851,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683776855469,0.9191761016845704,0.1598601639270782,0.1115107387304306,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8686828613281,0.9435939192771912,0.1711861491203308,0.161568284034729,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.9736607670783995,0.2048418968915939,0.8383657336235046,288.87017822265625,288.75,286.4786682128906,285.7084350585937,289.0305480957031,297.3232421875,288.8769226074219,1.0,0.3026637732982635,1.0,1.0,0.3289301097393036,1.0,-1.7023930549621582,1.3019660711288452,0.4004270136356354,0.9106645584106444,0.0,0.0,0.0,29.60227394104004,43.0,204.41883850097656,-0.0,366.4187622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8680419921875,0.8980664014816284,0.1498864144086837,0.134485051035881,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8689880371094,0.9659571647644044,0.1828199326992035,0.1724766790866851,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683776855469,0.9191761016845704,0.1598601639270782,0.1115107387304306,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8686828613281,0.9435939192771912,0.1711861491203308,0.161568284034729,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.9736607670783995,0.2048418968915939,0.8383657336235046,288.87017822265625,288.75,286.4786682128906,285.7084350585937,289.0305480957031,297.3232421875,288.8769226074219,1.0,0.3026637732982635,1.0,1.0,0.3289301097393036,1.0,-1.7023930549621582,1.3019660711288452,0.4004270136356354,0.9106645584106444,0.0,0.0,0.0,29.60227394104004,43.0,204.41883850097656,-0.0,366.4187622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9358215332031,0.8987468481063843,0.1525696516036987,0.1369503587484359,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.936279296875,0.9674732685089112,0.1865696460008621,0.1760778278112411,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9360046386719,0.9201678037643432,0.1628211736679077,0.113621599972248,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9361572265625,0.9450875520706176,0.1746068447828292,0.1648575961589813,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.93634033203125,0.9749910235404968,0.2083790004253387,0.8555707335472107,288.9368591308594,288.8500061035156,286.51141357421875,285.730224609375,289.0231628417969,297.33563232421875,288.9400634765625,1.0,0.3086835443973541,1.0,1.0,0.3243266940116882,1.0,-1.7368125915527344,1.3342074155807495,0.4026051759719848,0.9355335831642152,0.0,0.0,0.0,30.66983795166016,46.0,122.77833557128906,-0.0,388.6995239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9358215332031,0.8987468481063843,0.1525696516036987,0.1369503587484359,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.936279296875,0.9674732685089112,0.1865696460008621,0.1760778278112411,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9360046386719,0.9201678037643432,0.1628211736679077,0.113621599972248,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9361572265625,0.9450875520706176,0.1746068447828292,0.1648575961589813,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.93634033203125,0.9749910235404968,0.2083790004253387,0.8555707335472107,288.9368591308594,288.8500061035156,286.51141357421875,285.730224609375,289.0231628417969,297.33563232421875,288.9400634765625,1.0,0.3086835443973541,1.0,1.0,0.3243266940116882,1.0,-1.7368125915527344,1.3342074155807495,0.4026051759719848,0.9355335831642152,0.0,0.0,0.0,30.66983795166016,46.0,122.77833557128906,-0.0,388.6995239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686584472656,0.8993808627128601,0.1550155580043792,0.139210969209671,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.9689801335334778,0.1900794506072998,0.1794624924659729,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.96875,0.9211663603782654,0.165566861629486,0.1155837103724479,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9465834498405457,0.1778017431497573,0.1679419130086898,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.9785370230674744,0.2112812101840973,0.878240704536438,288.9692077636719,288.95001220703125,286.5444641113281,285.7520446777344,289.0146484375,297.34246826171875,288.9709167480469,1.0,0.3155905902385711,1.0,1.0,0.3197233080863952,1.0,-1.7768656015396118,1.37079119682312,0.4060744047164917,0.9635165929794312,0.0,0.0,0.0,31.855487823486328,49.0,66.43529510498047,-0.0,415.4998168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686584472656,0.8993808627128601,0.1550155580043792,0.139210969209671,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.9689801335334778,0.1900794506072998,0.1794624924659729,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.96875,0.9211663603782654,0.165566861629486,0.1155837103724479,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9465834498405457,0.1778017431497573,0.1679419130086898,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.9785370230674744,0.2112812101840973,0.878240704536438,288.9692077636719,288.95001220703125,286.5444641113281,285.7520446777344,289.0146484375,297.34246826171875,288.9709167480469,1.0,0.3155905902385711,1.0,1.0,0.3197233080863952,1.0,-1.7768656015396118,1.37079119682312,0.4060744047164917,0.9635165929794312,0.0,0.0,0.0,31.855487823486328,49.0,66.43529510498047,-0.0,415.4998168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783935546875,0.8997300863265991,0.1561523079872131,0.1402612626552581,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9785461425781,0.969776690006256,0.1917429715394973,0.1810670495033264,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.9217379689216614,0.1668658554553985,0.1165105104446411,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.978515625,0.9473870396614076,0.1793147474527359,0.1694024354219436,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.97857666015625,0.981071412563324,0.2124536037445068,0.891570508480072,288.978759765625,288.95001220703125,286.5611267089844,285.76300048828125,289.0111694335937,297.3437805175781,288.9800109863281,1.0,0.3193608522415161,1.0,1.0,0.3174216151237488,1.0,-1.798923134803772,1.3905688524246216,0.4083543717861175,0.9785460233688354,0.0,0.0,0.0,32.489505767822266,49.0,47.82174682617188,-0.0,430.6851196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.987548828125,0.9001369476318359,0.1572394967079162,0.1412634551525116,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98779296875,0.9706317186355592,0.1933502405881881,0.1826160699129104,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9876403808594,0.9224010705947876,0.1681243479251861,0.1174060255289077,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9877319335937,0.9482626914978028,0.1807765960693359,0.1708120852708816,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98785400390625,0.9840461015701294,0.2134305983781814,0.9061747789382936,288.98809814453125,289.04998779296875,286.5779113769531,285.77398681640625,289.0287780761719,297.3438415527344,288.9901428222656,1.0,0.3233301937580108,1.0,1.0,0.3170997500419616,1.0,-1.8222873210906985,1.4075965881347656,0.414690762758255,0.99054616689682,0.0,0.0,0.0,33.148468017578125,52.0,44.38671112060547,-0.0,447.1027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02099609375,0.9012065529823304,0.1593342274427414,0.1431707888841629,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213623046875,0.9725470542907716,0.19644196331501,0.185579314827919,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.9240840077400208,0.1705812662839889,0.1191380098462104,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.9502696394920348,0.1835913360118866,0.1735102981328964,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0214538574219,0.990964949131012,0.2148049473762512,0.9389101266860962,289.0218200683594,289.1499938964844,286.6118469238281,285.7962341308594,289.0711669921875,297.3418884277344,289.0244445800781,1.0,0.3318508267402649,1.0,1.0,0.3164560496807098,1.0,-1.872757196426392,1.4436792135238647,0.4290780127048492,1.0157344341278076,0.0,0.0,0.0,34.54621124267578,70.0,56.32223510742188,-0.0,483.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02099609375,0.9012065529823304,0.1593342274427414,0.1431707888841629,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213623046875,0.9725470542907716,0.19644196331501,0.185579314827919,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.9240840077400208,0.1705812662839889,0.1191380098462104,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.9502696394920348,0.1835913360118866,0.1735102981328964,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0214538574219,0.990964949131012,0.2148049473762512,0.9389101266860962,289.0218200683594,289.1499938964844,286.6118469238281,285.7962341308594,289.0711669921875,297.3418884277344,289.0244445800781,1.0,0.3318508267402649,1.0,1.0,0.3164560496807098,1.0,-1.872757196426392,1.4436792135238647,0.4290780127048492,1.0157344341278076,0.0,0.0,0.0,34.54621124267578,70.0,56.32223510742188,-0.0,483.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.8429099321365356,0.1613755673170089,0.1452485918998718,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635070800781,0.9041696786880492,0.1993665546178817,0.1886345595121383,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0633239746094,0.8618469834327698,0.1729491651058197,0.1209949851036071,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634155273437,0.8834514021873474,0.1862570941448211,0.1763177216053009,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635986328125,0.9318746328353882,0.2153113335371017,0.968938946723938,289.0638427734375,289.25,286.6464538574219,285.81884765625,289.1101989746094,297.33837890625,289.0657043457031,1.0,0.3462298214435577,1.0,1.0,0.315812349319458,1.0,-1.920832872390747,1.4780473709106443,0.4427854716777801,1.0397340059280396,0.0,0.0,0.0,41.73978805541992,88.0,65.17340087890625,-0.0,539.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.8429099321365356,0.1613755673170089,0.1452485918998718,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635070800781,0.9041696786880492,0.1993665546178817,0.1886345595121383,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0633239746094,0.8618469834327698,0.1729491651058197,0.1209949851036071,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634155273437,0.8834514021873474,0.1862570941448211,0.1763177216053009,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635986328125,0.9318746328353882,0.2153113335371017,0.968938946723938,289.0638427734375,289.25,286.6464538574219,285.81884765625,289.1101989746094,297.33837890625,289.0657043457031,1.0,0.3462298214435577,1.0,1.0,0.315812349319458,1.0,-1.920832872390747,1.4780473709106443,0.4427854716777801,1.0397340059280396,0.0,0.0,0.0,41.73978805541992,88.0,65.17340087890625,-0.0,539.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216125488281,0.7701066732406616,0.1633704751729965,0.1475376635789871,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12237548828125,0.8261525630950928,0.2021012008190155,0.1917718350887298,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12188720703125,0.7883747220039368,0.1751458197832107,0.1229388937354087,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221618652344,0.808555006980896,0.1887350082397461,0.1792152523994445,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12261962890625,0.843982458114624,0.2159411013126373,0.9739234447479248,289.1234130859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2221984863281,297.33697509765625,289.1287536621094,1.0,0.3619589805603027,1.0,1.0,0.3226535320281982,1.0,-1.9389246702194207,1.4764446020126345,0.4624800980091095,1.0344256162643433,0.0,0.0,0.0,55.80815887451172,76.0,111.30493927001952,-0.0,598.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216125488281,0.7701066732406616,0.1633704751729965,0.1475376635789871,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12237548828125,0.8261525630950928,0.2021012008190155,0.1917718350887298,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12188720703125,0.7883747220039368,0.1751458197832107,0.1229388937354087,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221618652344,0.808555006980896,0.1887350082397461,0.1792152523994445,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12261962890625,0.843982458114624,0.2159411013126373,0.9739234447479248,289.1234130859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2221984863281,297.33697509765625,289.1287536621094,1.0,0.3619589805603027,1.0,1.0,0.3226535320281982,1.0,-1.9389246702194207,1.4764446020126345,0.4624800980091095,1.0344256162643433,0.0,0.0,0.0,55.80815887451172,76.0,111.30493927001952,-0.0,598.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2120361328125,0.7539629936218262,0.1655419766902923,0.1496296823024749,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.21295166015625,0.8096731305122375,0.2049235552549362,0.1946062594652176,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.7712660431861877,0.1773970127105713,0.12464389950037,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2126770019531,0.7910688519477844,0.1912706047296524,0.181790754199028,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2131652832031,0.8249488472938538,0.2169825285673141,0.9790919423103333,289.214111328125,289.45001220703125,286.7178955078125,285.8657531738281,289.3372802734375,297.3374328613281,289.22027587890625,1.0,0.3686892688274383,1.0,1.0,0.3294947147369385,1.0,-1.9561892747879028,1.4734985828399658,0.482690691947937,1.0277378559112549,0.0,0.0,0.0,61.467193603515625,64.0,151.33987426757812,-0.0,630.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2120361328125,0.7539629936218262,0.1655419766902923,0.1496296823024749,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.21295166015625,0.8096731305122375,0.2049235552549362,0.1946062594652176,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.7712660431861877,0.1773970127105713,0.12464389950037,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2126770019531,0.7910688519477844,0.1912706047296524,0.181790754199028,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2131652832031,0.8249488472938538,0.2169825285673141,0.9790919423103333,289.214111328125,289.45001220703125,286.7178955078125,285.8657531738281,289.3372802734375,297.3374328613281,289.22027587890625,1.0,0.3686892688274383,1.0,1.0,0.3294947147369385,1.0,-1.9561892747879028,1.4734985828399658,0.482690691947937,1.0277378559112549,0.0,0.0,0.0,61.467193603515625,64.0,151.33987426757812,-0.0,630.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2616882324219,0.7554670572280884,0.1667432934045791,0.1506709307432174,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626342773437,0.8113462924957275,0.2064200192689895,0.1959903389215469,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.26202392578125,0.7727435231208801,0.1785716265439987,0.125452771782875,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2623596191406,0.7926859259605408,0.1925889104604721,0.183020681142807,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2628479003906,0.8254725933074951,0.2176499366760254,0.9818714261054992,289.26385498046875,289.45001220703125,286.736328125,285.8778991699219,289.39501953125,297.33837890625,289.2702941894531,1.0,0.3699105978012085,1.0,1.0,0.3329153060913086,1.0,-1.9648874998092647,1.4719668626785278,0.4929206371307373,1.0243090391159058,0.0,0.0,0.0,61.73870086669922,64.0,164.83309936523438,-0.0,638.0928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.7613468766212463,0.1680267006158828,0.1517401486635208,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.8175299167633057,0.2079831659793853,0.1973861902952194,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143615722656,0.7787744998931885,0.1797846108675003,0.1262500584125518,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3147277832031,0.7990257740020752,0.1939464211463928,0.1842358559370041,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31524658203125,0.8305138349533081,0.2184050977230072,0.98482745885849,289.3163146972656,289.54998779296875,286.7549743652344,285.8902282714844,289.4566955566406,297.3397521972656,289.3231811523437,1.0,0.3700596988201141,1.0,1.0,0.3366957604885101,1.0,-1.973813891410828,1.46979022026062,0.5040236711502075,1.0201876163482666,0.0,0.0,0.0,60.77719497680664,52.0,177.3623504638672,-0.0,641.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4274597167969,0.7862727642059326,0.1708163172006607,0.1539790034294128,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.42852783203125,0.8422331213951111,0.2113150209188461,0.2002573758363723,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4278259277344,0.8041054606437683,0.182355061173439,0.1278547793626785,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.42822265625,0.8239697813987732,0.1968065351247787,0.1866810619831085,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4287414550781,0.8538310527801514,0.2201597690582275,0.9913298487663268,289.42987060546875,289.6499938964844,286.7931213378906,285.91558837890625,289.58172607421875,297.34393310546875,289.4371643066406,1.0,0.3679728806018829,1.0,1.0,0.3442566692829132,1.0,-1.9926214218139648,1.4657578468322754,0.5268635153770447,1.0120580196380615,0.0,0.0,0.0,56.01750183105469,40.0,197.5066375732422,-0.0,640.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4274597167969,0.7862727642059326,0.1708163172006607,0.1539790034294128,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.42852783203125,0.8422331213951111,0.2113150209188461,0.2002573758363723,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4278259277344,0.8041054606437683,0.182355061173439,0.1278547793626785,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.42822265625,0.8239697813987732,0.1968065351247787,0.1866810619831085,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4287414550781,0.8538310527801514,0.2201597690582275,0.9913298487663268,289.42987060546875,289.6499938964844,286.7931213378906,285.91558837890625,289.58172607421875,297.34393310546875,289.4371643066406,1.0,0.3679728806018829,1.0,1.0,0.3442566692829132,1.0,-1.9926214218139648,1.4657578468322754,0.5268635153770447,1.0120580196380615,0.0,0.0,0.0,56.01750183105469,40.0,197.5066375732422,-0.0,640.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
