time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958540,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.54705810546875,0.831710934638977,0.173863336443901,0.1563563644886016,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54815673828125,0.8913246989250183,0.2149086445569992,0.2032712548971176,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54742431640625,0.8484036922454834,0.1851307451725006,0.1295209378004074,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.8698581457138062,0.1998722851276397,0.1892096996307373,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.54833984375,0.902131974697113,0.2222023010253906,0.9986590147018432,289.54949951171875,289.75,286.8323974609375,285.9419250488281,289.7076110839844,297.3497619628906,289.5570373535156,1.0,0.3637155294418335,1.0,1.0,0.3518175482749939,1.0,-2.0129337310791016,1.4624444246292114,0.5504891872406006,1.0043224096298218,0.0,0.0,0.0,48.55659484863281,28.0,209.8939666748047,-0.0,630.3292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.54705810546875,0.831710934638977,0.173863336443901,0.1563563644886016,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54815673828125,0.8913246989250183,0.2149086445569992,0.2032712548971176,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54742431640625,0.8484036922454834,0.1851307451725006,0.1295209378004074,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.8698581457138062,0.1998722851276397,0.1892096996307373,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.54833984375,0.902131974697113,0.2222023010253906,0.9986590147018432,289.54949951171875,289.75,286.8323974609375,285.9419250488281,289.7076110839844,297.3497619628906,289.5570373535156,1.0,0.3637155294418335,1.0,1.0,0.3518175482749939,1.0,-2.0129337310791016,1.4624444246292114,0.5504891872406006,1.0043224096298218,0.0,0.0,0.0,48.55659484863281,28.0,209.8939666748047,-0.0,630.3292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6698913574219,0.9209640622138976,0.1771255731582641,0.1588800847530365,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6709899902344,0.9901492595672609,0.2187367230653762,0.2064545452594757,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67022705078125,0.9427835941314696,0.1880997568368911,0.1312816590070724,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.670654296875,0.9687994718551636,0.2031330466270446,0.1918675154447555,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.671142578125,0.9967309832572936,0.2244879752397537,1.0051031112670898,289.6723327636719,289.8500061035156,286.8729553222656,285.9693298339844,289.83184814453125,297.3569030761719,289.679931640625,1.0,0.3580701649188995,1.0,1.0,0.3591940999031067,1.0,-2.0329511165618896,1.459047794342041,0.5739032626152039,0.996847689151764,0.0,0.0,0.0,39.5760383605957,46.0,216.27618408203125,-0.0,614.8095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6698913574219,0.9209640622138976,0.1771255731582641,0.1588800847530365,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6709899902344,0.9901492595672609,0.2187367230653762,0.2064545452594757,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67022705078125,0.9427835941314696,0.1880997568368911,0.1312816590070724,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.670654296875,0.9687994718551636,0.2031330466270446,0.1918675154447555,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.671142578125,0.9967309832572936,0.2244879752397537,1.0051031112670898,289.6723327636719,289.8500061035156,286.8729553222656,285.9693298339844,289.83184814453125,297.3569030761719,289.679931640625,1.0,0.3580701649188995,1.0,1.0,0.3591940999031067,1.0,-2.0329511165618896,1.459047794342041,0.5739032626152039,0.996847689151764,0.0,0.0,0.0,39.5760383605957,46.0,216.27618408203125,-0.0,614.8095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.9252393841743468,0.1805270463228225,0.1619012653827667,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914123535156,0.9930087327957152,0.2227474004030227,0.210194244980812,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.9460903406143188,0.1912114918231964,0.1334264278411865,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.9717967510223388,0.2065406590700149,0.1950483173131942,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914428710937,0.994413197040558,0.2272703349590301,1.00262713432312,289.79266357421875,289.95001220703125,286.9148864746094,285.9979553222656,289.9517517089844,297.36395263671875,289.80010986328125,1.0,0.3610511124134063,1.0,1.0,0.3665706515312195,1.0,-2.0451576709747314,1.4505709409713743,0.5945866703987122,0.9852958917617798,0.0,0.0,0.0,40.046661376953125,64.0,215.1825714111328,-0.0,625.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.9252393841743468,0.1805270463228225,0.1619012653827667,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914123535156,0.9930087327957152,0.2227474004030227,0.210194244980812,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.9460903406143188,0.1912114918231964,0.1334264278411865,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.9717967510223388,0.2065406590700149,0.1950483173131942,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914428710937,0.994413197040558,0.2272703349590301,1.00262713432312,289.79266357421875,289.95001220703125,286.9148864746094,285.9979553222656,289.9517517089844,297.36395263671875,289.80010986328125,1.0,0.3610511124134063,1.0,1.0,0.3665706515312195,1.0,-2.0451576709747314,1.4505709409713743,0.5945866703987122,0.9852958917617798,0.0,0.0,0.0,40.046661376953125,64.0,215.1825714111328,-0.0,625.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526916503906,0.9259125590324402,0.1823057383298874,0.1634803265333175,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537902832031,0.993378221988678,0.2248515486717224,0.2121564149856567,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85302734375,0.9462998509407043,0.1928504258394241,0.1345559954643249,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8534240722656,0.9720101356506348,0.2083299607038498,0.196718156337738,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8538513183594,0.9960797429084778,0.2286959290504455,1.0173321962356567,289.8551025390625,289.95001220703125,286.9364013671875,286.0127868652344,290.0180053710937,297.36749267578125,289.8629150390625,1.0,0.3654980659484863,1.0,1.0,0.3702589273452759,1.0,-2.069610118865967,1.4579718112945557,0.6116381883621216,0.9872176051139832,0.0,0.0,0.0,40.88225173950195,64.0,219.97073364257807,-0.0,648.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164123535156,0.9038203954696656,0.1841051876544952,0.1651674211025238,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91748046875,0.975338578224182,0.2269841283559799,0.2142418622970581,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167175292969,0.9227076768875122,0.1945098638534546,0.1357703357934951,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.950290322303772,0.2101417034864425,0.1985043734312057,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.9798094034194946,0.229976087808609,1.031649827957153,289.91876220703125,290.04998779296875,286.95831298828125,286.0279235839844,290.0707092285156,297.37158203125,289.9260559082031,1.0,0.3713711202144623,1.0,1.0,0.3724696338176727,1.0,-2.0937042236328125,1.4679951667785645,0.6257091164588928,0.99269300699234,0.0,0.0,0.0,43.59111404418945,82.0,218.72105407714844,-0.0,677.7697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263977050781,0.839024543762207,0.1876557916402816,0.1687075495719909,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272827148437,0.8989307880401611,0.2312293350696563,0.2186118364334106,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.853286623954773,0.1977859139442443,0.1383301317691803,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269775390625,0.8753549456596375,0.2137315720319748,0.2022621631622314,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0273132324219,0.901209831237793,0.2325062900781631,1.044669270515442,290.0283203125,290.1499938964844,287.0032958984375,286.059326171875,290.1640930175781,297.37939453125,290.0345153808594,1.0,0.385316252708435,1.0,1.0,0.3768910765647888,1.0,-2.1276917457580566,1.4795668125152588,0.6481248736381531,0.9963773488998412,0.0,0.0,0.0,53.790489196777344,100.0,197.8719177246093,-0.0,742.6798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263977050781,0.839024543762207,0.1876557916402816,0.1687075495719909,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272827148437,0.8989307880401611,0.2312293350696563,0.2186118364334106,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0266418457031,0.853286623954773,0.1977859139442443,0.1383301317691803,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269775390625,0.8753549456596375,0.2137315720319748,0.2022621631622314,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0273132324219,0.901209831237793,0.2325062900781631,1.044669270515442,290.0283203125,290.1499938964844,287.0032958984375,286.059326171875,290.1640930175781,297.37939453125,290.0345153808594,1.0,0.385316252708435,1.0,1.0,0.3768910765647888,1.0,-2.1276917457580566,1.4795668125152588,0.6481248736381531,0.9963773488998412,0.0,0.0,0.0,53.790489196777344,100.0,197.8719177246093,-0.0,742.6798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293334960937,0.7896726727485657,0.1911900341510772,0.1723378449678421,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1301574707031,0.844376266002655,0.2354902923107147,0.2231109291315078,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295471191406,0.8034246563911438,0.2010335177183151,0.140959694981575,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298522949219,0.8237188458442688,0.2173019647598266,0.2061238586902618,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1301574707031,0.8443974852561951,0.2350714802742004,1.0584259033203125,290.131103515625,290.25,287.04998779296875,286.09228515625,290.257568359375,297.38592529296875,290.136962890625,1.0,0.4014552533626556,1.0,1.0,0.3813125193119049,1.0,-2.161772966384888,1.4909281730651855,0.6708448529243469,1.000287652015686,0.0,0.0,0.0,67.11083984375,88.0,185.202880859375,-0.0,821.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293334960937,0.7896726727485657,0.1911900341510772,0.1723378449678421,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1301574707031,0.844376266002655,0.2354902923107147,0.2231109291315078,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295471191406,0.8034246563911438,0.2010335177183151,0.140959694981575,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298522949219,0.8237188458442688,0.2173019647598266,0.2061238586902618,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1301574707031,0.8443974852561951,0.2350714802742004,1.0584259033203125,290.131103515625,290.25,287.04998779296875,286.09228515625,290.257568359375,297.38592529296875,290.136962890625,1.0,0.4014552533626556,1.0,1.0,0.3813125193119049,1.0,-2.161772966384888,1.4909281730651855,0.6708448529243469,1.000287652015686,0.0,0.0,0.0,67.11083984375,88.0,185.202880859375,-0.0,821.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296447753906,0.780755877494812,0.194804385304451,0.1757027357816696,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.8354411721229553,0.239825814962387,0.227334052324295,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298583984375,0.7936040759086609,0.2042640894651413,0.143327459692955,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23016357421875,0.814533531665802,0.2208574265241623,0.2096353322267532,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.8335902094841003,0.2376682758331298,1.0707381963729858,290.2313537597656,290.3500061035156,287.0979919433594,286.1261291503906,290.35272216796875,297.3919372558594,290.2370300292969,1.0,0.4088842570781708,1.0,1.0,0.3860458433628082,1.0,-2.1927409172058105,1.499464750289917,0.6932761669158936,1.0020979642868042,0.0,0.0,0.0,72.01653289794922,76.0,179.0390167236328,-0.0,868.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296447753906,0.780755877494812,0.194804385304451,0.1757027357816696,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.8354411721229553,0.239825814962387,0.227334052324295,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298583984375,0.7936040759086609,0.2042640894651413,0.143327459692955,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23016357421875,0.814533531665802,0.2208574265241623,0.2096353322267532,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.8335902094841003,0.2376682758331298,1.0707381963729858,290.2313537597656,290.3500061035156,287.0979919433594,286.1261291503906,290.35272216796875,297.3919372558594,290.2370300292969,1.0,0.4088842570781708,1.0,1.0,0.3860458433628082,1.0,-2.1927409172058105,1.499464750289917,0.6932761669158936,1.0020979642868042,0.0,0.0,0.0,72.01653289794922,76.0,179.0390167236328,-0.0,868.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32794189453125,0.7933089137077332,0.1985507756471634,0.1789464801549911,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3287048339844,0.84770268201828,0.244285374879837,0.2314192205667495,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.328125,0.8055574893951416,0.2075551599264145,0.1455425918102264,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283996582031,0.8258393406867981,0.2244666218757629,0.2129351049661636,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3286437988281,0.8438488841056824,0.2403432875871658,1.0821833610534668,290.3295593261719,290.45001220703125,287.1467590332031,286.1600646972656,290.4467163085937,297.398193359375,290.3350524902344,1.0,0.4113209247589111,1.0,1.0,0.3907791674137115,1.0,-2.2219152450561523,1.5067187547683716,0.7151964902877808,1.0029668807983398,0.0,0.0,0.0,70.62598419189453,64.0,174.73348999023438,-0.0,891.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32794189453125,0.7933089137077332,0.1985507756471634,0.1789464801549911,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3287048339844,0.84770268201828,0.244285374879837,0.2314192205667495,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.328125,0.8055574893951416,0.2075551599264145,0.1455425918102264,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283996582031,0.8258393406867981,0.2244666218757629,0.2129351049661636,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3286437988281,0.8438488841056824,0.2403432875871658,1.0821833610534668,290.3295593261719,290.45001220703125,287.1467590332031,286.1600646972656,290.4467163085937,297.398193359375,290.3350524902344,1.0,0.4113209247589111,1.0,1.0,0.3907791674137115,1.0,-2.2219152450561523,1.5067187547683716,0.7151964902877808,1.0029668807983398,0.0,0.0,0.0,70.62598419189453,64.0,174.73348999023438,-0.0,891.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763732910156,0.8057878017425537,0.2004717290401458,0.1805523037910461,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37713623046875,0.8602812886238098,0.2465644925832748,0.2334450483322143,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765563964844,0.8172299861907959,0.2092336118221283,0.1466251611709594,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768310546875,0.8372710347175598,0.2263013273477554,0.2145484238862991,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3770751953125,0.8552577495574951,0.2417151927947998,1.0877574682235718,290.37799072265625,290.45001220703125,287.17144775390625,286.17706298828125,290.4933166503906,297.40142822265625,290.3833923339844,1.0,0.4112499952316284,1.0,1.0,0.3931458294391632,1.0,-2.236211061477661,1.5101172924041748,0.7260938286781311,1.003227472305298,0.0,0.0,0.0,68.3405532836914,64.0,173.00360107421875,-0.0,896.2113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237365722656,0.821658730506897,0.2024217694997787,0.182155892252922,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244384765625,0.8777951598167419,0.2488757371902465,0.2354706078767776,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42388916015625,0.832368791103363,0.2109354138374328,0.1477010399103164,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.8531546592712402,0.2281576991081237,0.2161509990692138,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4243469238281,0.8714597821235657,0.243110179901123,1.0932890176773071,290.4252319335937,290.54998779296875,287.1963195800781,286.194091796875,290.5355224609375,297.4047546386719,290.4303283691406,1.0,0.4105677604675293,1.0,1.0,0.3950620889663696,1.0,-2.250431776046753,1.5144126415252686,0.7360191345214844,1.0043935775756836,0.0,0.0,0.0,65.27466583251953,52.0,168.9681396484375,-0.0,898.3258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.512939453125,0.8693623542785645,0.2063894569873809,0.1853637099266052,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5136108398437,0.9355303645133972,0.2535814642906189,0.2395348101854324,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130920410156,0.880783200263977,0.214398592710495,0.1498454064130783,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.9046872854232788,0.2319265156984329,0.2193422466516494,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5135192871094,0.9252094626426696,0.2459572106599807,1.104296326637268,290.51434326171875,290.6499938964844,287.24664306640625,286.22821044921875,290.618408203125,297.4114685058594,290.5191650390625,1.0,0.4078610837459564,1.0,1.0,0.3988946080207824,1.0,-2.2787973880767822,1.5230143070220947,0.7557832598686218,1.0067408084869385,0.0,0.0,0.0,57.37968826293945,40.0,160.15725708007812,-0.0,895.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.512939453125,0.8693623542785645,0.2063894569873809,0.1853637099266052,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5136108398437,0.9355303645133972,0.2535814642906189,0.2395348101854324,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130920410156,0.880783200263977,0.214398592710495,0.1498454064130783,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.9046872854232788,0.2319265156984329,0.2193422466516494,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5135192871094,0.9252094626426696,0.2459572106599807,1.104296326637268,290.51434326171875,290.6499938964844,287.24664306640625,286.22821044921875,290.618408203125,297.4114685058594,290.5191650390625,1.0,0.4078610837459564,1.0,1.0,0.3988946080207824,1.0,-2.2787973880767822,1.5230143070220947,0.7557832598686218,1.0067408084869385,0.0,0.0,0.0,57.37968826293945,40.0,160.15725708007812,-0.0,895.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6001892089844,0.9462038278579712,0.2104045003652572,0.1886558979749679,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.9944478869438172,0.2585729360580444,0.2324017435312271,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6003112792969,0.9585476517677308,0.21790511906147,0.1520514339208603,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.9829498529434204,0.2357349544763565,0.2226132005453109,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.9973881244659424,0.2488437294960022,1.1156790256500244,290.6015014648437,290.75,287.29766845703125,286.2624206542969,290.6982421875,297.4183349609375,290.60595703125,1.0,0.4034129083156585,1.0,1.0,0.4027271270751953,1.0,-2.293807983398437,1.523269772529602,0.7705382108688354,1.0041961669921875,0.0,0.0,0.0,49.63772201538086,60.0,154.1651611328125,-0.0,880.4891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6001892089844,0.9462038278579712,0.2104045003652572,0.1886558979749679,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.9944478869438172,0.2585729360580444,0.2324017435312271,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6003112792969,0.9585476517677308,0.21790511906147,0.1520514339208603,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.9829498529434204,0.2357349544763565,0.2226132005453109,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.9973881244659424,0.2488437294960022,1.1156790256500244,290.6015014648437,290.75,287.29766845703125,286.2624206542969,290.6982421875,297.4183349609375,290.60595703125,1.0,0.4034129083156585,1.0,1.0,0.4027271270751953,1.0,-2.293807983398437,1.523269772529602,0.7705382108688354,1.0041961669921875,0.0,0.0,0.0,49.63772201538086,60.0,154.1651611328125,-0.0,880.4891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.688232421875,0.9510552883148192,0.2144866436719894,0.1922811567783355,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.9948513507843018,0.2648541033267975,0.2340005338191986,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883544921875,0.9621763825416564,0.2214818298816681,0.1545176953077316,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.9859971404075624,0.2396129220724105,0.2262348979711532,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68878173828125,0.9976077079772948,0.2519846558570862,1.1225645542144775,290.6896667480469,290.8500061035156,287.3494567871094,286.29669189453125,290.7984924316406,297.4304504394531,290.6949768066406,1.0,0.4081761240959167,1.0,1.0,0.4085461497306824,1.0,-2.316271543502808,1.5238138437271118,0.7924577593803406,0.9990041255950928,0.0,0.0,0.0,50.43756484985352,80.0,161.41188049316406,-0.0,905.6637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.688232421875,0.9510552883148192,0.2144866436719894,0.1922811567783355,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.9948513507843018,0.2648541033267975,0.2340005338191986,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883544921875,0.9621763825416564,0.2214818298816681,0.1545176953077316,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.9859971404075624,0.2396129220724105,0.2262348979711532,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68878173828125,0.9976077079772948,0.2519846558570862,1.1225645542144775,290.6896667480469,290.8500061035156,287.3494567871094,286.29669189453125,290.7984924316406,297.4304504394531,290.6949768066406,1.0,0.4081761240959167,1.0,1.0,0.4085461497306824,1.0,-2.316271543502808,1.5238138437271118,0.7924577593803406,0.9990041255950928,0.0,0.0,0.0,50.43756484985352,80.0,161.41188049316406,-0.0,905.6637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7897644042969,0.9320471882820128,0.2187186181545257,0.1961352378129959,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79052734375,0.9980978965759276,0.2703502178192138,0.2550963759422302,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7898864746094,0.9427931308746338,0.2252112627029419,0.1571636795997619,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7901611328125,0.9693689942359924,0.2436447143554687,0.2301002591848373,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79034423828125,0.9834020137786864,0.2550871074199676,1.1437618732452393,290.7912902832031,290.95001220703125,287.4018859863281,286.3310546875,290.9060363769531,297.439208984375,290.79693603515625,1.0,0.420723021030426,1.0,1.0,0.4143651723861694,1.0,-2.378009796142578,1.5478161573410034,0.8301936388015747,1.0091415643692017,0.0,0.0,0.0,54.72032928466797,100.0,176.4021453857422,-0.0,987.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7897644042969,0.9320471882820128,0.2187186181545257,0.1961352378129959,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79052734375,0.9980978965759276,0.2703502178192138,0.2550963759422302,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7898864746094,0.9427931308746338,0.2252112627029419,0.1571636795997619,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7901611328125,0.9693689942359924,0.2436447143554687,0.2301002591848373,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79034423828125,0.9834020137786864,0.2550871074199676,1.1437618732452393,290.7912902832031,290.95001220703125,287.4018859863281,286.3310546875,290.9060363769531,297.439208984375,290.79693603515625,1.0,0.420723021030426,1.0,1.0,0.4143651723861694,1.0,-2.378009796142578,1.5478161573410034,0.8301936388015747,1.0091415643692017,0.0,0.0,0.0,54.72032928466797,100.0,176.4021453857422,-0.0,987.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8421936035156,0.8912084698677063,0.2208255976438522,0.1982328742742538,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8429260253906,0.9627249240875244,0.2724446654319763,0.2574147880077362,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84228515625,0.8999425172805786,0.2270701676607132,0.1586211919784546,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.84259033203125,0.9264272451400756,0.2456558346748352,0.2322158962488174,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427429199219,0.9424947500228882,0.256612628698349,1.151648998260498,290.8436584472656,290.95001220703125,287.4283752441406,286.3482360839844,290.9561767578125,297.4396057128906,290.8490600585937,1.0,0.4283734261989593,1.0,1.0,0.4172746837139129,1.0,-2.398999691009521,1.5536644458770752,0.8453351259231567,1.0107736587524414,0.0,0.0,0.0,60.76453399658203,100.0,179.16835021972656,-0.0,1033.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8925170898437,0.8576427102088928,0.2229286283254623,0.2003614157438278,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.9218720197677612,0.2746868431568146,0.2597194015979767,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.8653340935707092,0.2289284169673919,0.160104751586914,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.8885101079940796,0.2476671040058136,0.2343675792217254,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930358886719,0.9014880657196044,0.2581412494182586,1.1596901416778564,290.8939514160156,291.04998779296875,287.4550170898437,286.3654479980469,291.00445556640625,297.440673828125,290.899169921875,1.0,0.436570793390274,1.0,1.0,0.4200928807258606,1.0,-2.417965888977051,1.5585484504699707,0.8594173789024353,1.011335849761963,0.0,0.0,0.0,67.8788833618164,120.0,178.326904296875,-0.0,1083.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9916076660156,0.8096408843994141,0.2271455377340316,0.2046893090009689,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.8644145131111145,0.2794694900512695,0.2647190690040588,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99169921875,0.8160508871078491,0.2326646745204925,0.1631335169076919,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9919738769531,0.8361345529556274,0.2517103850841522,0.238755777478218,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920654296875,0.8461824655532837,0.2612274289131164,1.1762094497680664,290.99298095703125,291.1499938964844,287.5087890625,286.3998718261719,291.1004638671875,297.44403076171875,290.998046875,1.0,0.4542391300201416,1.0,1.0,0.4257293343544006,1.0,-2.457926273345948,1.5694435834884644,0.8884825706481934,1.0133237838745115,0.0,0.0,0.0,83.96315002441406,108.0,176.0765838623047,-0.0,1196.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9916076660156,0.8096408843994141,0.2271455377340316,0.2046893090009689,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.8644145131111145,0.2794694900512695,0.2647190690040588,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99169921875,0.8160508871078491,0.2326646745204925,0.1631335169076919,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9919738769531,0.8361345529556274,0.2517103850841522,0.238755777478218,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920654296875,0.8461824655532837,0.2612274289131164,1.1762094497680664,290.99298095703125,291.1499938964844,287.5087890625,286.3998718261719,291.1004638671875,297.44403076171875,290.998046875,1.0,0.4542391300201416,1.0,1.0,0.4257293343544006,1.0,-2.457926273345948,1.5694435834884644,0.8884825706481934,1.0133237838745115,0.0,0.0,0.0,83.96315002441406,108.0,176.0765838623047,-0.0,1196.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8011038303375244,0.2314030826091766,0.2086625546216964,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.8552894592285156,0.2845145463943481,0.2695976793766022,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.8071243762969971,0.2364440560340881,0.1658908277750015,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.8273840546607971,0.2557943165302276,0.242775410413742,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.8360928893089294,0.264360249042511,1.191015362739563,291.0906677246094,291.1499938964844,287.5632019042969,286.4343566894531,291.19464111328125,297.4483642578125,291.0955505371094,1.0,0.4626584053039551,1.0,1.0,0.4313657879829407,1.0,-2.4944963455200195,1.5782045125961304,0.9162918329238892,1.0139951705932615,0.0,0.0,0.0,89.8650131225586,96.0,173.3837127685547,-0.0,1264.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8011038303375244,0.2314030826091766,0.2086625546216964,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.8552894592285156,0.2845145463943481,0.2695976793766022,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.8071243762969971,0.2364440560340881,0.1658908277750015,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.8273840546607971,0.2557943165302276,0.242775410413742,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.8360928893089294,0.264360249042511,1.191015362739563,291.0906677246094,291.1499938964844,287.5632019042969,286.4343566894531,291.19464111328125,297.4483642578125,291.0955505371094,1.0,0.4626584053039551,1.0,1.0,0.4313657879829407,1.0,-2.4944963455200195,1.5782045125961304,0.9162918329238892,1.0139951705932615,0.0,0.0,0.0,89.8650131225586,96.0,173.3837127685547,-0.0,1264.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.8128412961959839,0.235774964094162,0.212455540895462,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8675320744514465,0.2897833585739136,0.2744094133377075,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.8179109692573547,0.2403083145618438,0.1684960275888443,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.8379990458488464,0.2599581480026245,0.2465839982032776,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.8458883166313171,0.2675855755805969,1.204856038093567,291.1851501464844,291.1499938964844,287.6181945800781,286.4688415527344,291.2842102050781,297.4536437988281,291.1897888183594,1.0,0.4660649299621582,1.0,1.0,0.4366374015808105,1.0,-2.529170036315918,1.5865930318832395,0.9425771236419678,1.0146642923355105,0.0,0.0,0.0,88.57805633544922,84.0,168.14303588867188,-0.0,1301.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.8128412961959839,0.235774964094162,0.212455540895462,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8675320744514465,0.2897833585739136,0.2744094133377075,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.8179109692573547,0.2403083145618438,0.1684960275888443,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.8379990458488464,0.2599581480026245,0.2465839982032776,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.8458883166313171,0.2675855755805969,1.204856038093567,291.1851501464844,291.1499938964844,287.6181945800781,286.4688415527344,291.2842102050781,297.4536437988281,291.1897888183594,1.0,0.4660649299621582,1.0,1.0,0.4366374015808105,1.0,-2.529170036315918,1.5865930318832395,0.9425771236419678,1.0146642923355105,0.0,0.0,0.0,88.57805633544922,84.0,168.14303588867188,-0.0,1301.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.8374655842781067,0.2402843385934829,0.2162092626094818,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8960955739021301,0.295257568359375,0.279250293970108,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757873535156,0.8419234156608582,0.2442364990711212,0.1710222661495208,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760314941406,0.8634135127067566,0.2641844153404236,0.250283807516098,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8709017634391785,0.2709101140499115,1.2183313369750977,291.27691650390625,291.1499938964844,287.6737976074219,286.5033874511719,291.3723449707031,297.4595947265625,291.2814025878906,1.0,0.4664299488067627,1.0,1.0,0.4419090449810028,1.0,-2.5631678104400635,1.5945590734481812,0.9686086177825928,1.015048623085022,0.0,0.0,0.0,82.98914337158203,72.0,163.75033569335938,-0.0,1320.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.8374655842781067,0.2402843385934829,0.2162092626094818,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8960955739021301,0.295257568359375,0.279250293970108,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757873535156,0.8419234156608582,0.2442364990711212,0.1710222661495208,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760314941406,0.8634135127067566,0.2641844153404236,0.250283807516098,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8709017634391785,0.2709101140499115,1.2183313369750977,291.27691650390625,291.1499938964844,287.6737976074219,286.5033874511719,291.3723449707031,297.4595947265625,291.2814025878906,1.0,0.4664299488067627,1.0,1.0,0.4419090449810028,1.0,-2.5631678104400635,1.5945590734481812,0.9686086177825928,1.015048623085022,0.0,0.0,0.0,82.98914337158203,72.0,163.75033569335938,-0.0,1320.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
