time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.8557784557342529,0.2425827234983444,0.2180868834257125,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.9182407855987548,0.2980599701404571,0.2816925942897796,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8601399064064026,0.2462299168109893,0.1722725331783294,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8829284310340881,0.2663258612155914,0.2521154880523681,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.8902232646942139,0.2726099491119385,1.2250328063964844,291.3221130371094,291.1499938964844,287.7017822265625,286.5206298828125,291.4159851074219,297.4627380371094,291.3265380859375,1.0,0.4658852219581604,1.0,1.0,0.4445448815822601,1.0,-2.580113172531128,1.5984961986541748,0.9816168546676636,1.0152032375335691,0.0,0.0,0.0,79.10982513427734,72.0,161.95066833496094,-0.0,1324.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.8801370859146118,0.2448978871107101,0.2199667096138,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583984375,0.9484415054321288,0.3008937537670135,0.2841501235961914,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35809326171875,0.8843905329704285,0.2482383996248245,0.1735210567712783,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.908517360687256,0.2684821486473083,0.2539442181587219,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582763671875,0.916132628917694,0.2743279337882995,1.2317396402359009,291.35870361328125,291.1499938964844,287.7299499511719,286.53790283203125,291.4256591796875,297.46588134765625,291.36114501953125,1.0,0.4650181233882904,1.0,1.0,0.4428035020828247,1.0,-2.597080707550049,1.6118308305740356,0.9852497577667236,1.0247279405593872,0.0,0.0,0.0,74.71485137939453,60.0,137.112060546875,-0.0,1326.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.9468772411346436,0.2493896186351776,0.2236896604299545,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3964538574219,0.9990000128746032,0.3066015243530273,0.2814287841320038,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.950939416885376,0.2521487176418304,0.1760035455226898,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963623046875,0.9763681292533876,0.2726945281028747,0.2575859725475311,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963623046875,0.9818970561027528,0.2776634991168976,1.24509596824646,291.39666748046875,291.1499938964844,287.78662109375,286.57244873046875,291.4360046386719,297.4707336425781,291.3981018066406,1.0,0.4621757268905639,1.0,1.0,0.4393207728862762,1.0,-2.621715784072876,1.634361982345581,0.9873538613319396,1.0422121286392212,0.0,0.0,0.0,66.21826171875,80.0,82.91338348388672,-0.0,1320.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.9468772411346436,0.2493896186351776,0.2236896604299545,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3964538574219,0.9990000128746032,0.3066015243530273,0.2814287841320038,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.950939416885376,0.2521487176418304,0.1760035455226898,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963623046875,0.9763681292533876,0.2726945281028747,0.2575859725475311,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963623046875,0.9818970561027528,0.2776634991168976,1.24509596824646,291.39666748046875,291.1499938964844,287.78662109375,286.57244873046875,291.4360046386719,297.4707336425781,291.3981018066406,1.0,0.4621757268905639,1.0,1.0,0.4393207728862762,1.0,-2.621715784072876,1.634361982345581,0.9873538613319396,1.0422121286392212,0.0,0.0,0.0,66.21826171875,80.0,82.91338348388672,-0.0,1320.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.9508323073387146,0.2536802887916565,0.2275716811418533,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198913574219,0.9990000128746032,0.3132205009460449,0.2831111848354339,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.9540380239486694,0.2559073269367218,0.1786432117223739,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198608398437,0.9790239334106444,0.2767634093761444,0.2614483535289764,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198608398437,0.9834719896316528,0.2808519601821899,1.2594830989837646,291.4200439453125,291.1499938964844,287.8438415527344,286.60699462890625,291.4476928710937,297.47802734375,291.42120361328125,1.0,0.4685021638870239,1.0,1.0,0.4358380436897278,1.0,-2.6534624099731445,1.661463737487793,0.9919987320899964,1.0615280866622925,0.0,0.0,0.0,67.54409790039062,100.0,52.53120040893555,-0.0,1368.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.9508323073387146,0.2536802887916565,0.2275716811418533,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198913574219,0.9990000128746032,0.3132205009460449,0.2831111848354339,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.9540380239486694,0.2559073269367218,0.1786432117223739,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198608398437,0.9790239334106444,0.2767634093761444,0.2614483535289764,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198608398437,0.9834719896316528,0.2808519601821899,1.2594830989837646,291.4200439453125,291.1499938964844,287.8438415527344,286.60699462890625,291.4476928710937,297.47802734375,291.42120361328125,1.0,0.4685021638870239,1.0,1.0,0.4358380436897278,1.0,-2.6534624099731445,1.661463737487793,0.9919987320899964,1.0615280866622925,0.0,0.0,0.0,67.54409790039062,100.0,52.53120040893555,-0.0,1368.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239196777344,0.9138156771659852,0.2577511370182037,0.2315033972263336,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.9845950603485109,0.3184490799903869,0.3007811903953552,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239196777344,0.9163179397583008,0.2594989836215973,0.1813572347164154,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239196777344,0.9442815780639648,0.2806737422943115,0.2654190063476562,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239196777344,0.948561429977417,0.2838654220104217,1.2743395566940308,291.4238586425781,291.1499938964844,287.90155029296875,286.6415100097656,291.4248046875,297.47784423828125,291.42364501953125,1.0,0.4810656607151031,1.0,1.0,0.4280342757701874,1.0,-2.7032670974731445,1.7095088958740234,0.9937583208084106,1.0987635850906372,0.0,0.0,0.0,75.17009735107422,120.0,12.231501579284668,-0.0,1471.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239196777344,0.9138156771659852,0.2577511370182037,0.2315033972263336,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.9845950603485109,0.3184490799903869,0.3007811903953552,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239196777344,0.9163179397583008,0.2594989836215973,0.1813572347164154,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239196777344,0.9442815780639648,0.2806737422943115,0.2654190063476562,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239196777344,0.948561429977417,0.2838654220104217,1.2743395566940308,291.4238586425781,291.1499938964844,287.90155029296875,286.6415100097656,291.4248046875,297.47784423828125,291.42364501953125,1.0,0.4810656607151031,1.0,1.0,0.4280342757701874,1.0,-2.7032670974731445,1.7095088958740234,0.9937583208084106,1.0987635850906372,0.0,0.0,0.0,75.17009735107422,120.0,12.231501579284668,-0.0,1471.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090270996094,0.8599623441696167,0.2614361941814422,0.2353633195161819,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.92546147108078,0.3230481147766113,0.3056318461894989,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090270996094,0.8615055680274963,0.262765884399414,0.1840577870607376,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.8843982219696045,0.2842675447463989,0.26937997341156,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.8870316743850708,0.2865194678306579,1.2889796495437622,291.4088134765625,291.1499938964844,287.9597473144531,286.676025390625,291.39666748046875,297.47247314453125,291.4080810546875,1.0,0.4962075352668762,1.0,1.0,0.4202304780483246,1.0,-2.741385698318481,1.7517292499542236,0.989656388759613,1.1321518421173096,0.0,0.0,0.0,89.39828491210938,140.0,-17.8164119720459,-0.0,1589.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090270996094,0.8599623441696167,0.2614361941814422,0.2353633195161819,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.92546147108078,0.3230481147766113,0.3056318461894989,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090270996094,0.8615055680274963,0.262765884399414,0.1840577870607376,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.8843982219696045,0.2842675447463989,0.26937997341156,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.8870316743850708,0.2865194678306579,1.2889796495437622,291.4088134765625,291.1499938964844,287.9597473144531,286.676025390625,291.39666748046875,297.47247314453125,291.4080810546875,1.0,0.4962075352668762,1.0,1.0,0.4202304780483246,1.0,-2.741385698318481,1.7517292499542236,0.989656388759613,1.1321518421173096,0.0,0.0,0.0,89.39828491210938,140.0,-17.8164119720459,-0.0,1589.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988342285156,0.8380228281021118,0.2631523013114929,0.2372251749038696,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.398681640625,0.8984597325325012,0.3253384232521057,0.3080981969833374,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988037109375,0.8392491936683655,0.264291763305664,0.1853692382574081,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987731933594,0.8605684041976929,0.285957932472229,0.2713095545768738,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987731933594,0.8625549077987671,0.2877240180969238,1.295985221862793,291.3985900878906,291.1499938964844,287.989013671875,286.6932678222656,291.3825378417969,297.4693603515625,291.3977355957031,1.0,0.504271388053894,1.0,1.0,0.4163285791873932,1.0,-2.758901834487915,1.7721344232559204,0.9867675304412842,1.148615837097168,0.0,0.0,0.0,97.7903060913086,140.0,-27.01621627807617,-0.0,1654.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883361816406,0.8193472027778625,0.2647957801818847,0.2390387803316116,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882141113281,0.8766239285469055,0.3276061713695526,0.3105697631835937,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883361816406,0.8203575015068054,0.2657553255558014,0.1866509318351745,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.840552568435669,0.2875857353210449,0.2731989622116089,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.8419463634490967,0.2888559401035309,1.3027546405792236,291.3881225585937,291.1499938964844,288.0184020996094,286.71051025390625,291.3719177246094,297.4659729003906,291.38739013671875,1.0,0.5125285387039185,1.0,1.0,0.4128702282905578,1.0,-2.775999069213867,1.7913787364959717,0.9846203327178956,1.16401469707489,0.0,0.0,0.0,106.71869659423828,128.0,-31.22755241394043,-0.0,1722.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8113969564437866,0.2679287791252136,0.2420719265937805,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687438964844,0.8680970072746277,0.332077294588089,0.3149930536746979,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8120829463005066,0.2685456573963165,0.1887679547071457,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.8322726488113403,0.2906978130340576,0.2763693928718567,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.8327271938323975,0.2909480333328247,1.3132785558700562,291.36865234375,291.1499938964844,288.0774841308594,286.7449645996094,291.3510437011719,297.4588623046875,291.36785888671875,1.0,0.5194786787033081,1.0,1.0,0.4059534966945648,1.0,-2.8039724826812744,1.8262970447540283,0.9776756167411804,1.1927080154418943,0.0,0.0,0.0,112.82231903076172,116.0,-34.20062255859375,-0.0,1793.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8113969564437866,0.2679287791252136,0.2420719265937805,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687438964844,0.8680970072746277,0.332077294588089,0.3149930536746979,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8120829463005066,0.2685456573963165,0.1887679547071457,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.8322726488113403,0.2906978130340576,0.2763693928718567,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.8327271938323975,0.2909480333328247,1.3132785558700562,291.36865234375,291.1499938964844,288.0774841308594,286.7449645996094,291.3510437011719,297.4588623046875,291.36785888671875,1.0,0.5194786787033081,1.0,1.0,0.4059534966945648,1.0,-2.8039724826812744,1.8262970447540283,0.9776756167411804,1.1927080154418943,0.0,0.0,0.0,112.82231903076172,116.0,-34.20062255859375,-0.0,1793.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.8191127777099609,0.2709464728832245,0.2447085231542587,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.8774145245552063,0.3364990353584289,0.3190729320049286,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.8194636702537537,0.271237313747406,0.1905885189771652,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.8397880792617798,0.2936980426311493,0.2791266143321991,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.8393153548240662,0.292895644903183,1.3216899633407593,291.348388671875,291.1499938964844,288.1369934082031,286.77935791015625,291.33026123046875,297.4519348144531,291.3475952148437,1.0,0.5214892625808716,1.0,1.0,0.3990367352962494,1.0,-2.827659368515014,1.8590428829193115,0.9686164259910583,1.2201234102249146,0.0,0.0,0.0,111.44520568847656,104.0,-35.68363571166992,-0.0,1824.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.8191127777099609,0.2709464728832245,0.2447085231542587,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.8774145245552063,0.3364990353584289,0.3190729320049286,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.8194636702537537,0.271237313747406,0.1905885189771652,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.8397880792617798,0.2936980426311493,0.2791266143321991,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.8393153548240662,0.292895644903183,1.3216899633407593,291.348388671875,291.1499938964844,288.1369934082031,286.77935791015625,291.33026123046875,297.4519348144531,291.3475952148437,1.0,0.5214892625808716,1.0,1.0,0.3990367352962494,1.0,-2.827659368515014,1.8590428829193115,0.9686164259910583,1.2201234102249146,0.0,0.0,0.0,111.44520568847656,104.0,-35.68363571166992,-0.0,1824.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8366552591323853,0.2739000916481018,0.247115671634674,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.8987802863121033,0.3408984243869781,0.3229551613330841,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8367130160331726,0.2738829553127289,0.1922434419393539,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8581202626228333,0.2966400980949402,0.2816479504108429,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8566115498542786,0.2947589457035064,1.3288589715957642,291.3350830078125,291.1499938964844,288.1968688964844,286.813720703125,291.3247375488281,297.4455261230469,291.33477783203125,1.0,0.5205007791519165,1.0,1.0,0.3938978910446167,1.0,-2.8488564491271973,1.8860236406326287,0.9628327488899232,1.2423213720321655,0.0,0.0,0.0,105.75494384765624,92.0,-24.61409378051757,-0.0,1829.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8366552591323853,0.2739000916481018,0.247115671634674,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.8987802863121033,0.3408984243869781,0.3229551613330841,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8367130160331726,0.2738829553127289,0.1922434419393539,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8581202626228333,0.2966400980949402,0.2816479504108429,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.8566115498542786,0.2947589457035064,1.3288589715957642,291.3350830078125,291.1499938964844,288.1968688964844,286.813720703125,291.3247375488281,297.4455261230469,291.33477783203125,1.0,0.5205007791519165,1.0,1.0,0.3938978910446167,1.0,-2.8488564491271973,1.8860236406326287,0.9628327488899232,1.2423213720321655,0.0,0.0,0.0,105.75494384765624,92.0,-24.61409378051757,-0.0,1829.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.8651947975158691,0.2768452167510986,0.2494103908538818,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3274841308594,0.9352896213531494,0.3453210294246673,0.326749712228775,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.8649522066116333,0.2765374481678009,0.1938224881887436,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275146484375,0.8884612321853638,0.2995802462100982,0.2840557694435119,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275146484375,0.8857343792915344,0.2966005206108093,1.335394024848938,291.3274841308594,291.1499938964844,288.25714111328125,286.8480224609375,291.3208312988281,297.4400634765625,291.3272705078125,1.0,0.5177526473999023,1.0,1.0,0.388759046792984,1.0,-2.8688223361968994,1.912336707115173,0.9564858078956604,1.2641119956970217,0.0,0.0,0.0,97.4453353881836,80.0,-16.1908016204834,-0.0,1820.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.8651947975158691,0.2768452167510986,0.2494103908538818,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3274841308594,0.9352896213531494,0.3453210294246673,0.326749712228775,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.8649522066116333,0.2765374481678009,0.1938224881887436,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275146484375,0.8884612321853638,0.2995802462100982,0.2840557694435119,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275146484375,0.8857343792915344,0.2966005206108093,1.335394024848938,291.3274841308594,291.1499938964844,288.25714111328125,286.8480224609375,291.3208312988281,297.4400634765625,291.3272705078125,1.0,0.5177526473999023,1.0,1.0,0.388759046792984,1.0,-2.8688223361968994,1.912336707115173,0.9564858078956604,1.2641119956970217,0.0,0.0,0.0,97.4453353881836,80.0,-16.1908016204834,-0.0,1820.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.8851650953292847,0.2783143222332001,0.2505320906639099,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.9594733715057372,0.3475416600704193,0.3286315500736236,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.884760320186615,0.2778701186180115,0.1945977360010147,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.9094493985176086,0.3010530769824981,0.2852374315261841,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.9058991074562072,0.297518253326416,1.3385286331176758,291.3245544433594,291.1499938964844,288.28741455078125,286.8651733398437,291.3191833496094,297.4376220703125,291.32440185546875,1.0,0.5159702897071838,1.0,1.0,0.3861896395683288,1.0,-2.8785524368286133,1.925424337387085,0.9531280398368835,1.2749923467636108,0.0,0.0,0.0,92.6666030883789,80.0,-13.321436882019045,-0.0,1812.5394287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.910430073738098,0.2797774374485016,0.251639574766159,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.9848557114601136,0.349765807390213,0.3305068016052246,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.9098220467567444,0.2792041897773742,0.19536654651165,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.9381126761436462,0.3025260865688324,0.2864090502262115,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.9335600137710572,0.2984329164028168,1.341599941253662,291.32012939453125,291.1499938964844,288.3177490234375,286.8822937011719,291.3105773925781,297.43536376953125,291.3196105957031,1.0,0.5139999985694885,1.0,1.0,0.3827033936977386,1.0,-2.8881616592407227,1.9408587217330933,0.9473028182983398,1.288238763809204,0.0,0.0,0.0,87.59432983398438,68.0,-16.274293899536133,-0.0,1802.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.9555752277374268,0.2825683355331421,0.2539232671260834,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.9990000128746032,0.354963481426239,0.3115915656089782,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.95467346906662,0.2817683219909668,0.1969774663448333,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050537109375,0.9801414012908936,0.3053675591945648,0.28885018825531,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050537109375,0.9753265976905824,0.3001499474048614,1.348166823387146,291.3049011230469,291.1499938964844,288.3786926269531,286.9164733886719,291.2893371582031,297.43267822265625,291.30401611328125,1.0,0.5081490278244019,1.0,1.0,0.3757308721542358,1.0,-2.8809876441955566,1.9555637836456297,0.9254237413406372,1.3049780130386353,0.0,0.0,0.0,80.43294525146484,88.0,-25.763771057128903,-0.0,1756.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.9555752277374268,0.2825683355331421,0.2539232671260834,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.9990000128746032,0.354963481426239,0.3115915656089782,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.95467346906662,0.2817683219909668,0.1969774663448333,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050537109375,0.9801414012908936,0.3053675591945648,0.28885018825531,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050537109375,0.9753265976905824,0.3001499474048614,1.348166823387146,291.3049011230469,291.1499938964844,288.3786926269531,286.9164733886719,291.2893371582031,297.43267822265625,291.30401611328125,1.0,0.5081490278244019,1.0,1.0,0.3757308721542358,1.0,-2.8809876441955566,1.9555637836456297,0.9254237413406372,1.3049780130386353,0.0,0.0,0.0,80.43294525146484,88.0,-25.763771057128903,-0.0,1756.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9591511487960817,0.2853051424026489,0.2563681900501251,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28692626953125,0.9990000128746032,0.3616608381271362,0.311296135187149,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9580451250076294,0.2843253910541534,0.1987452208995819,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.9830431938171388,0.3082042336463928,0.2915046215057373,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.9773038625717164,0.301874041557312,1.355770468711853,291.2868347167969,291.1499938964844,288.43994140625,286.9505920410156,291.2738037109375,297.43756103515625,291.2862854003906,1.0,0.5118390321731567,1.0,1.0,0.368758350610733,1.0,-2.89795470237732,1.9859058856964111,0.912048876285553,1.3307427167892456,0.0,0.0,0.0,81.00093841552734,108.0,-28.188871383666992,-0.0,1785.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9591511487960817,0.2853051424026489,0.2563681900501251,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28692626953125,0.9990000128746032,0.3616608381271362,0.311296135187149,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9580451250076294,0.2843253910541534,0.1987452208995819,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.9830431938171388,0.3082042336463928,0.2915046215057373,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.9773038625717164,0.301874041557312,1.355770468711853,291.2868347167969,291.1499938964844,288.43994140625,286.9505920410156,291.2738037109375,297.43756103515625,291.2862854003906,1.0,0.5118390321731567,1.0,1.0,0.368758350610733,1.0,-2.89795470237732,1.9859058856964111,0.912048876285553,1.3307427167892456,0.0,0.0,0.0,81.00093841552734,108.0,-28.188871383666992,-0.0,1785.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.937730073928833,0.2879884541034698,0.2589244544506073,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9990000128746032,0.3666239082813263,0.3341977298259735,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9363760352134703,0.2868731617927551,0.2006320506334304,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.964260756969452,0.3110354244709015,0.2943238019943237,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9565176963806152,0.3035892248153686,1.3641804456710815,291.2772827148437,291.1499938964844,288.50146484375,286.984619140625,291.2719116210937,297.4353332519531,291.2772521972656,1.0,0.5223934650421143,1.0,1.0,0.3630494475364685,1.0,-2.9442901611328125,2.031831741333008,0.9124583005905152,1.365932822227478,0.0,0.0,0.0,86.72429656982422,128.0,-17.647918701171875,-0.0,1888.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.937730073928833,0.2879884541034698,0.2589244544506073,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9990000128746032,0.3666239082813263,0.3341977298259735,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9363760352134703,0.2868731617927551,0.2006320506334304,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.964260756969452,0.3110354244709015,0.2943238019943237,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9565176963806152,0.3035892248153686,1.3641804456710815,291.2772827148437,291.1499938964844,288.50146484375,286.984619140625,291.2719116210937,297.4353332519531,291.2772521972656,1.0,0.5223934650421143,1.0,1.0,0.3630494475364685,1.0,-2.9442901611328125,2.031831741333008,0.9124583005905152,1.365932822227478,0.0,0.0,0.0,86.72429656982422,128.0,-17.647918701171875,-0.0,1888.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8861531019210815,0.2905442118644714,0.2616849839687347,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.966772735118866,0.3695379197597503,0.3498114943504333,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8849169015884399,0.2893298268318176,0.2027036249637603,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9099351167678832,0.313777893781662,0.2973953783512115,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9013658761978148,0.3051707744598388,1.3736289739608765,291.27252197265625,291.1499938964844,288.5632629394531,287.0185546875,291.2679138183594,297.4231262207031,291.2723999023437,1.0,0.5364922881126404,1.0,1.0,0.357340544462204,1.0,-2.9851346015930176,2.0744571685791016,0.9106773138046264,1.3998360633850098,0.0,0.0,0.0,100.02197265625,148.0,-12.006166458129885,-0.0,2023.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8861531019210815,0.2905442118644714,0.2616849839687347,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.966772735118866,0.3695379197597503,0.3498114943504333,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8849169015884399,0.2893298268318176,0.2027036249637603,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9099351167678832,0.313777893781662,0.2973953783512115,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9013658761978148,0.3051707744598388,1.3736289739608765,291.27252197265625,291.1499938964844,288.5632629394531,287.0185546875,291.2679138183594,297.4231262207031,291.2723999023437,1.0,0.5364922881126404,1.0,1.0,0.357340544462204,1.0,-2.9851346015930176,2.0744571685791016,0.9106773138046264,1.3998360633850098,0.0,0.0,0.0,100.02197265625,148.0,-12.006166458129885,-0.0,2023.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.860423743724823,0.2917482852935791,0.2630972564220428,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.9364135265350342,0.3711618185043335,0.3515725135803222,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.8592354655265808,0.2904990911483764,0.2037743031978607,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8827348947525024,0.3150913417339325,0.298979640007019,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.874256432056427,0.3058860599994659,1.3784970045089722,291.26953125,291.1499938964844,288.59423828125,287.0354919433594,291.26495361328125,297.4176025390625,291.2693786621094,1.0,0.5436946153640747,1.0,1.0,0.3544861078262329,1.0,-2.996814489364624,2.090320348739624,0.9064940214157104,1.4129493236541748,0.0,0.0,0.0,108.95677185058594,148.0,-11.461382865905762,-0.0,2089.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.8400378227233887,0.2929280698299408,0.2644872963428497,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.9100367426872252,0.3729271292686462,0.3535073399543762,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.8389080166816711,0.2916532754898071,0.204834446310997,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.8609118461608887,0.316390186548233,0.3005503118038177,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.8524489998817444,0.3065795302391052,1.3832612037658691,291.2677307128906,291.1499938964844,288.6252746582031,287.05242919921875,291.2662048339844,297.4130554199219,291.267822265625,1.0,0.5510944128036499,1.0,1.0,0.3520906567573547,1.0,-3.0097005367279053,2.1057605743408203,0.9039399027824402,1.4254696369171145,0.0,0.0,0.0,118.10979461669922,166.0,-7.94568395614624,-0.0,2159.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8092784285545349,0.2952354550361633,0.2672084867954254,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.8740379214286804,0.3767031729221344,0.3576624691486358,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8081066608428955,0.2939305603504181,0.206925094127655,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8290156126022339,0.3189562261104584,0.3036516308784485,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8203386664390564,0.3079200387001037,1.3925232887268066,291.2689208984375,291.1499938964844,288.6875305175781,287.086181640625,291.2706298828125,297.4057922363281,291.26910400390625,1.0,0.5655582547187805,1.0,1.0,0.347299724817276,1.0,-3.0353429317474365,2.13655424118042,0.8987884521484375,1.4504616260528564,0.0,0.0,0.0,136.3535919189453,154.0,-0.2418701499700546,-0.0,2298.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8092784285545349,0.2952354550361633,0.2672084867954254,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.8740379214286804,0.3767031729221344,0.3576624691486358,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8081066608428955,0.2939305603504181,0.206925094127655,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8290156126022339,0.3189562261104584,0.3036516308784485,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8203386664390564,0.3079200387001037,1.3925232887268066,291.2689208984375,291.1499938964844,288.6875305175781,287.086181640625,291.2706298828125,297.4057922363281,291.26910400390625,1.0,0.5655582547187805,1.0,1.0,0.347299724817276,1.0,-3.0353429317474365,2.13655424118042,0.8987884521484375,1.4504616260528564,0.0,0.0,0.0,136.3535919189453,154.0,-0.2418701499700546,-0.0,2298.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.8031277060508728,0.2975091934204101,0.2694225013256073,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.8681690096855164,0.3806575834751129,0.3615313172340393,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.8019276261329651,0.2961951196193695,0.2086377590894699,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.8232863545417786,0.3215048015117645,0.3062382042407989,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.813618004322052,0.3092283308506012,1.3992725610733032,291.27227783203125,291.1499938964844,288.75,287.119873046875,291.2755432128906,297.4001770019531,291.2724914550781,1.0,0.5709277391433716,1.0,1.0,0.3425088226795196,1.0,-3.055946350097656,2.1642508506774902,0.8916955590248108,1.4735708236694336,0.0,0.0,0.0,142.0105743408203,142.0,4.323421955108643,-0.0,2365.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.8031277060508728,0.2975091934204101,0.2694225013256073,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.8681690096855164,0.3806575834751129,0.3615313172340393,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.8019276261329651,0.2961951196193695,0.2086377590894699,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.8232863545417786,0.3215048015117645,0.3062382042407989,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.813618004322052,0.3092283308506012,1.3992725610733032,291.27227783203125,291.1499938964844,288.75,287.119873046875,291.2755432128906,297.4001770019531,291.2724914550781,1.0,0.5709277391433716,1.0,1.0,0.3425088226795196,1.0,-3.055946350097656,2.1642508506774902,0.8916955590248108,1.4735708236694336,0.0,0.0,0.0,142.0105743408203,142.0,4.323421955108643,-0.0,2365.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
