time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8100594282150269,0.2998120486736297,0.2713633775711059,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8765284419059753,0.3847371637821197,0.3652221858501434,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.808901846408844,0.2985048592090606,0.2101490199565887,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8299118280410767,0.3240899443626404,0.308544248342514,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.81935054063797,0.310562789440155,1.4046400785446167,291.27691650390625,291.1499938964844,288.81353759765625,287.15185546875,291.2816162109375,297.3960876464844,291.2771911621094,1.0,0.5717663764953613,1.0,1.0,0.3376997113227844,1.0,-3.073761224746704,2.1903514862060547,0.8834097385406494,1.495647668838501,0.0,0.0,0.0,139.83883666992188,130.0,7.496607303619385,-0.0,2387.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8100594282150269,0.2998120486736297,0.2713633775711059,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8765284419059753,0.3847371637821197,0.3652221858501434,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.808901846408844,0.2985048592090606,0.2101490199565887,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8299118280410767,0.3240899443626404,0.308544248342514,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.81935054063797,0.310562789440155,1.4046400785446167,291.27691650390625,291.1499938964844,288.81353759765625,287.15185546875,291.2816162109375,297.3960876464844,291.2771911621094,1.0,0.5717663764953613,1.0,1.0,0.3376997113227844,1.0,-3.073761224746704,2.1903514862060547,0.8834097385406494,1.495647668838501,0.0,0.0,0.0,139.83883666992188,130.0,7.496607303619385,-0.0,2387.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.8243394494056702,0.3021509945392608,0.2731758058071136,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.283447265625,0.8941411375999451,0.3889100551605224,0.3688381612300873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.8232560157775879,0.3008719980716705,0.2115743160247802,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834167480469,0.8444671034812927,0.3267257809638977,0.3107270002365112,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.832660436630249,0.3119402527809143,1.4093866348266602,291.283447265625,291.1499938964844,288.87890625,287.18072509765625,291.2897644042969,297.3931884765625,291.2838134765625,1.0,0.5699945688247681,1.0,1.0,0.3328905701637268,1.0,-3.090332508087158,2.2157888412475586,0.8745436668395996,1.5173299312591553,0.0,0.0,0.0,133.3439483642578,118.0,10.871983528137209,-0.0,2384.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.8243394494056702,0.3021509945392608,0.2731758058071136,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.283447265625,0.8941411375999451,0.3889100551605224,0.3688381612300873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.8232560157775879,0.3008719980716705,0.2115743160247802,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834167480469,0.8444671034812927,0.3267257809638977,0.3107270002365112,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.832660436630249,0.3119402527809143,1.4093866348266602,291.283447265625,291.1499938964844,288.87890625,287.18072509765625,291.2897644042969,297.3931884765625,291.2838134765625,1.0,0.5699945688247681,1.0,1.0,0.3328905701637268,1.0,-3.090332508087158,2.2157888412475586,0.8745436668395996,1.5173299312591553,0.0,0.0,0.0,133.3439483642578,118.0,10.871983528137209,-0.0,2384.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8337913751602173,0.3033329546451568,0.2740567028522491,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.9060561656951904,0.3910252451896667,0.3706356883049011,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8327149748802185,0.3020771741867065,0.212273359298706,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8545501828193665,0.3280634582042694,0.3117980062961578,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8418636918067932,0.3126462996006012,1.4116523265838623,291.2874755859375,291.1499938964844,288.9122619628906,287.1940612792969,291.29461669921875,297.3921203613281,291.2878723144531,1.0,0.5685237050056458,1.0,1.0,0.330485999584198,1.0,-3.098404884338379,2.2284207344055176,0.8699843287467957,1.5281301736831665,0.0,0.0,0.0,129.10594177246094,118.0,12.621479034423828,-0.0,2377.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8450767993927002,0.3045215010643005,0.274927407503128,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9212945699691772,0.3931567966938019,0.3724319040775299,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8439898490905762,0.3032955527305603,0.2129689455032348,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.8667393922805786,0.3294134140014648,0.3128633499145508,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8530201315879822,0.3133630752563476,1.413884162902832,291.2913513183594,291.1499938964844,288.946044921875,287.2066955566406,291.2977905273437,297.3912353515625,291.29168701171875,1.0,0.5667915940284729,1.0,1.0,0.3277860581874847,1.0,-3.1064116954803467,2.241882801055908,0.8645288348197937,1.539772629737854,0.0,0.0,0.0,124.4152603149414,106.0,12.718461036682127,-0.0,2367.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.8748515248298645,0.3069022893905639,0.2766421735286712,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9598512053489684,0.3974533081054687,0.3760240375995636,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.8737357258796692,0.305759459733963,0.2143549472093582,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.8985224366188049,0.3321388661861419,0.3149851262569427,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.882613480091095,0.3148174285888672,1.4182850122451782,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3050842285156,297.3898620605469,291.2986755371094,1.0,0.5627954006195068,1.0,1.0,0.3223861455917358,1.0,-3.122300624847412,2.268953561782837,0.8533470034599304,1.5632332563400269,0.0,0.0,0.0,114.10436248779295,94.0,12.76171875,-0.0,2342.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.8748515248298645,0.3069022893905639,0.2766421735286712,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9598512053489684,0.3974533081054687,0.3760240375995636,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.8737357258796692,0.305759459733963,0.2143549472093582,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.8985224366188049,0.3321388661861419,0.3149851262569427,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.882613480091095,0.3148174285888672,1.4182850122451782,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3050842285156,297.3898620605469,291.2986755371094,1.0,0.5627954006195068,1.0,1.0,0.3223861455917358,1.0,-3.122300624847412,2.268953561782837,0.8533470034599304,1.5632332563400269,0.0,0.0,0.0,114.10436248779295,94.0,12.76171875,-0.0,2342.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9181073904037476,0.3092826902866363,0.2783356606960296,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.9990000128746032,0.4017924964427948,0.3787879347801208,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.916905641555786,0.3082539737224579,0.215746060013771,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.9464086294174194,0.334892988204956,0.3171119093894958,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.926331639289856,0.3162930309772491,1.4226785898208618,291.3066711425781,291.1499938964844,289.08502197265625,287.2505187988281,291.31427001953125,297.3888854980469,291.3070983886719,1.0,0.558327853679657,1.0,1.0,0.3169862031936645,1.0,-3.1373836994171143,2.2956113815307617,0.8417723774909973,1.5865771770477295,0.0,0.0,0.0,103.1634521484375,82.0,14.531821250915527,-0.0,2311.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9181073904037476,0.3092826902866363,0.2783356606960296,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.9990000128746032,0.4017924964427948,0.3787879347801208,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.916905641555786,0.3082539737224579,0.215746060013771,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.9464086294174194,0.334892988204956,0.3171119093894958,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.926331639289856,0.3162930309772491,1.4226785898208618,291.3066711425781,291.1499938964844,289.08502197265625,287.2505187988281,291.31427001953125,297.3888854980469,291.3070983886719,1.0,0.558327853679657,1.0,1.0,0.3169862031936645,1.0,-3.1373836994171143,2.2956113815307617,0.8417723774909973,1.5865771770477295,0.0,0.0,0.0,103.1634521484375,82.0,14.531821250915527,-0.0,2311.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.9493693113327026,0.3115418255329132,0.2801744639873504,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.9990000128746032,0.4077226221561432,0.3500118851661682,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.9483323693275452,0.3106591999530792,0.217271625995636,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.9754846692085266,0.3375570476055145,0.3194199502468109,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.95632141828537,0.3176778554916382,1.4279109239578247,291.312255859375,291.141845703125,289.1565856933594,287.268798828125,291.3150634765625,297.3925476074219,291.3122863769531,1.0,0.5511605739593506,1.0,1.0,0.3108066320419311,1.0,-3.1156435012817383,2.29966139793396,0.8159821033477783,1.5958889722824097,0.0,0.0,0.0,96.57579803466795,100.0,9.197693824768066,-0.0,2236.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.9493693113327026,0.3115418255329132,0.2801744639873504,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.9990000128746032,0.4077226221561432,0.3500118851661682,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.9483323693275452,0.3106591999530792,0.217271625995636,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.9754846692085266,0.3375570476055145,0.3194199502468109,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.95632141828537,0.3176778554916382,1.4279109239578247,291.312255859375,291.141845703125,289.1565856933594,287.268798828125,291.3150634765625,297.3925476074219,291.3122863769531,1.0,0.5511605739593506,1.0,1.0,0.3108066320419311,1.0,-3.1156435012817383,2.29966139793396,0.8159821033477783,1.5958889722824097,0.0,0.0,0.0,96.57579803466795,100.0,9.197693824768066,-0.0,2236.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9558329582214355,0.3138425350189209,0.2821864485740661,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.9990000128746032,0.4151417315006256,0.3460128605365753,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9550220370292664,0.3131482303142547,0.2189595252275467,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9812138676643372,0.340306669473648,0.321948379278183,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9616933465003968,0.3191777467727661,1.434292912483215,291.3167419433594,291.0515441894531,289.2294006347656,287.2848815917969,291.32342529296875,297.4039001464844,291.317138671875,1.0,0.5532826781272888,1.0,1.0,0.3046270310878753,1.0,-3.126025438308716,2.3257322311401367,0.8002931475639343,1.6188771724700928,0.0,0.0,0.0,96.23138427734376,120.0,10.630330085754396,-0.0,2254.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9558329582214355,0.3138425350189209,0.2821864485740661,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.9990000128746032,0.4151417315006256,0.3460128605365753,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9550220370292664,0.3131482303142547,0.2189595252275467,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9812138676643372,0.340306669473648,0.321948379278183,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9616933465003968,0.3191777467727661,1.434292912483215,291.3167419433594,291.0515441894531,289.2294006347656,287.2848815917969,291.32342529296875,297.4039001464844,291.317138671875,1.0,0.5532826781272888,1.0,1.0,0.3046270310878753,1.0,-3.126025438308716,2.3257322311401367,0.8002931475639343,1.6188771724700928,0.0,0.0,0.0,96.23138427734376,120.0,10.630330085754396,-0.0,2254.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.9500367045402528,0.3149984776973724,0.2832672297954559,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.9990000128746032,0.4183405339717865,0.3532024323940277,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.9493266940116882,0.3144147098064422,0.2198731899261474,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.9763972759246826,0.3417047560214996,0.323307991027832,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.9556212425231934,0.3199565708637237,1.4379785060882568,291.3210144042969,291.0058898925781,289.2662353515625,287.29217529296875,291.32965087890625,297.4073791503906,291.3215637207031,1.0,0.5571402311325073,1.0,1.0,0.3015372157096863,1.0,-3.143113374710083,2.346941471099853,0.7961717844009399,1.6360366344451904,0.0,0.0,0.0,98.27613830566406,120.0,13.425628662109377,-0.0,2296.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.9396518468856812,0.3161448240280151,0.2843813598155975,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.321044921875,0.9990000128746032,0.4209566414356231,0.3651029765605926,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.9390569925308228,0.3156833350658417,0.2208202928304672,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.967442512512207,0.3431061804294586,0.32471364736557,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.9449864029884338,0.3207341134548187,1.441876769065857,291.32098388671875,290.9598999023437,289.3033142089844,287.29901123046875,291.3197631835937,297.4082336425781,291.3207092285156,1.0,0.5624924898147583,1.0,1.0,0.2960849106311798,1.0,-3.166261911392212,2.3792219161987305,0.7870400547981262,1.6629363298416138,0.0,0.0,0.0,101.52550506591795,140.0,3.154046058654785,-0.0,2357.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9098725318908693,0.3182884156703949,0.2866063117980957,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.9990000128746032,0.4241113662719726,0.3997834026813507,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9096145629882812,0.3181232213973999,0.2227447479963302,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.939020812511444,0.3458194136619568,0.3275719881057739,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9141663312911988,0.3221640288829803,1.449775218963623,291.30615234375,290.8670349121094,289.3782043457031,287.3113708496094,291.29803466796875,297.4002685546875,291.3057861328125,1.0,0.5767040252685547,1.0,1.0,0.2851802408695221,1.0,-3.225716352462769,2.4544014930725098,0.7713147401809692,1.7245148420333862,0.0,0.0,0.0,111.19426727294922,160.0,-18.15496635437012,-0.0,2525.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9098725318908693,0.3182884156703949,0.2866063117980957,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.9990000128746032,0.4241113662719726,0.3997834026813507,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9096145629882812,0.3181232213973999,0.2227447479963302,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.939020812511444,0.3458194136619568,0.3275719881057739,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9141663312911988,0.3221640288829803,1.449775218963623,291.30615234375,290.8670349121094,289.3782043457031,287.3113708496094,291.29803466796875,297.4002685546875,291.3057861328125,1.0,0.5767040252685547,1.0,1.0,0.2851802408695221,1.0,-3.225716352462769,2.4544014930725098,0.7713147401809692,1.7245148420333862,0.0,0.0,0.0,111.19426727294922,160.0,-18.15496635437012,-0.0,2525.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8587959408760071,0.3200757801532745,0.288968414068222,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.9504554867744446,0.4263256788253784,0.403974175453186,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8588764667510986,0.3202621042728424,0.2248173952102661,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.8830685615539551,0.3482397794723511,0.3306397497653961,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8617122173309326,0.3232342004776001,1.4583795070648191,291.2873229980469,290.77313232421875,289.45391845703125,287.3221740722656,291.272705078125,297.3856201171875,291.2865905761719,1.0,0.591144859790802,1.0,1.0,0.2742756009101867,1.0,-3.250555515289306,2.505867958068848,0.7446873784065247,1.7708503007888794,0.0,0.0,0.0,130.5459442138672,180.0,-31.00275039672852,-0.0,2682.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8587959408760071,0.3200757801532745,0.288968414068222,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.9504554867744446,0.4263256788253784,0.403974175453186,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8588764667510986,0.3202621042728424,0.2248173952102661,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.8830685615539551,0.3482397794723511,0.3306397497653961,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8617122173309326,0.3232342004776001,1.4583795070648191,291.2873229980469,290.77313232421875,289.45391845703125,287.3221740722656,291.272705078125,297.3856201171875,291.2865905761719,1.0,0.591144859790802,1.0,1.0,0.2742756009101867,1.0,-3.250555515289306,2.505867958068848,0.7446873784065247,1.7708503007888794,0.0,0.0,0.0,130.5459442138672,180.0,-31.00275039672852,-0.0,2682.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.8242049217224121,0.3215464055538177,0.2910905182361603,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.9051356315612792,0.429309219121933,0.4074243903160095,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.8245868682861328,0.3221452236175537,0.2267411798238754,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.846278727054596,0.350412905216217,0.3335132002830505,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23297119140625,0.8262797594070435,0.3240240514278412,1.465865135192871,291.2323913574219,290.6783447265625,289.5303649902344,287.3316345214844,291.1862487792969,297.3748779296875,291.22979736328125,1.0,0.6054264307022095,1.0,1.0,0.2543310225009918,1.0,-3.271806240081787,2.582284450531006,0.6895217895507812,1.842384457588196,0.0,0.0,0.0,150.74632263183594,168.0,-88.11028289794922,-0.0,2839.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.8242049217224121,0.3215464055538177,0.2910905182361603,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.9051356315612792,0.429309219121933,0.4074243903160095,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.8245868682861328,0.3221452236175537,0.2267411798238754,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.846278727054596,0.350412905216217,0.3335132002830505,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23297119140625,0.8262797594070435,0.3240240514278412,1.465865135192871,291.2323913574219,290.6783447265625,289.5303649902344,287.3316345214844,291.1862487792969,297.3748779296875,291.22979736328125,1.0,0.6054264307022095,1.0,1.0,0.2543310225009918,1.0,-3.271806240081787,2.582284450531006,0.6895217895507812,1.842384457588196,0.0,0.0,0.0,150.74632263183594,168.0,-88.11028289794922,-0.0,2839.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.816068708896637,0.3225773870944977,0.292323350906372,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.8963344693183899,0.4323257505893707,0.410500556230545,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.8168242573738098,0.3236604928970337,0.228026658296585,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.8383293747901917,0.3522238135337829,0.3355308473110199,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.8176589608192444,0.324436217546463,1.46921706199646,291.1582336425781,290.5827941894531,289.607421875,287.3399658203125,291.1015625,297.3637084960937,291.1554260253906,1.0,0.610120952129364,1.0,1.0,0.234386458992958,1.0,-3.285006761550904,2.6532583236694336,0.6317484974861145,1.9103466272354128,0.0,0.0,0.0,157.33453369140625,156.0,-120.04058074951172,-0.0,2904.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.816068708896637,0.3225773870944977,0.292323350906372,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.8963344693183899,0.4323257505893707,0.410500556230545,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.8168242573738098,0.3236604928970337,0.228026658296585,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.8383293747901917,0.3522238135337829,0.3355308473110199,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.8176589608192444,0.324436217546463,1.46921706199646,291.1582336425781,290.5827941894531,289.607421875,287.3399658203125,291.1015625,297.3637084960937,291.1554260253906,1.0,0.610120952129364,1.0,1.0,0.234386458992958,1.0,-3.285006761550904,2.6532583236694336,0.6317484974861145,1.9103466272354128,0.0,0.0,0.0,157.33453369140625,156.0,-120.04058074951172,-0.0,2904.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.8168518543243408,0.3229851722717285,0.2927053868770599,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.8979032039642334,0.433803528547287,0.4118868410587311,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.8178024291992188,0.3243237137794494,0.2284986525774002,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.8393912315368652,0.3530319035053253,0.3363068401813507,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.8181969523429871,0.3245376944541931,1.469757318496704,291.1201171875,290.5348205566406,289.6461181640625,287.34381103515625,291.0614624023437,297.3580322265625,291.1173095703125,1.0,0.6105232238769531,1.0,1.0,0.2244141697883606,1.0,-3.289287805557251,2.6866390705108643,0.6026485562324524,1.9427021741867063,0.0,0.0,0.0,157.24757385253906,156.0,-127.22258758544922,-0.0,2913.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.8196577429771423,0.3233370184898376,0.2929822504520416,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.9019556641578674,0.4352516531944275,0.4131946563720703,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.8208039999008179,0.3249376714229584,0.2288936376571655,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.8425560593605042,0.3537882268428802,0.3369762897491455,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.8207554817199707,0.3245829343795776,1.4697707891464231,291.0787048339844,290.4866943359375,289.6849060058594,287.3474426269531,291.01220703125,297.3523254394531,291.0753479003906,1.0,0.61002117395401,1.0,1.0,0.2126931846141815,1.0,-3.2924931049346924,2.7236900329589844,0.5688029527664185,1.9789420366287231,0.0,0.0,0.0,155.7217559814453,144.0,-139.2181854248047,-0.0,2911.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.8296948671340942,0.3238470256328583,0.2932627201080322,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.9165197014808656,0.4380017220973968,0.41557776927948,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892883300781,0.8312696814537048,0.3259994685649872,0.2294890135526657,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.853790283203125,0.3551293015480041,0.3380461931228637,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.8303214907646179,0.3244915306568146,1.4684715270996094,290.9885559082031,290.3901672363281,289.76275634765625,287.354248046875,290.9188232421875,297.3404235839844,290.9852600097656,1.0,0.6070906519889832,1.0,1.0,0.1892512291669845,1.0,-3.296142578125,2.794319629669189,0.5018231272697449,2.048564910888672,0.0,0.0,0.0,149.7453155517578,132.0,-153.52122497558594,-0.0,2886.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.8296948671340942,0.3238470256328583,0.2932627201080322,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.9165197014808656,0.4380017220973968,0.41557776927948,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892883300781,0.8312696814537048,0.3259994685649872,0.2294890135526657,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.853790283203125,0.3551293015480041,0.3380461931228637,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.8303214907646179,0.3244915306568146,1.4684715270996094,290.9885559082031,290.3901672363281,289.76275634765625,287.354248046875,290.9188232421875,297.3404235839844,290.9852600097656,1.0,0.6070906519889832,1.0,1.0,0.1892512291669845,1.0,-3.296142578125,2.794319629669189,0.5018231272697449,2.048564910888672,0.0,0.0,0.0,149.7453155517578,132.0,-153.52122497558594,-0.0,2886.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.8448712229728699,0.3241706788539886,0.2932681441307068,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9035949707031,0.9391282200813292,0.4406045377254486,0.4177146852016449,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.8469841480255127,0.3268989324569702,0.2298900038003921,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.8709401488304138,0.3562985360622406,0.3388446867465973,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.8450337648391724,0.3242139518260956,1.465820550918579,290.9034423828125,290.2933959960937,289.8408203125,287.36065673828125,290.83673095703125,297.3285522460937,290.9004211425781,1.0,0.602461576461792,1.0,1.0,0.1658092588186264,1.0,-3.2969789505004883,2.859279155731201,0.4376998543739319,2.11313796043396,0.0,0.0,0.0,141.31365966796875,120.0,-150.46896362304688,-0.0,2841.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.8448712229728699,0.3241706788539886,0.2932681441307068,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9035949707031,0.9391282200813292,0.4406045377254486,0.4177146852016449,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.8469841480255127,0.3268989324569702,0.2298900038003921,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.8709401488304138,0.3562985360622406,0.3388446867465973,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.8450337648391724,0.3242139518260956,1.465820550918579,290.9034423828125,290.2933959960937,289.8408203125,287.36065673828125,290.83673095703125,297.3285522460937,290.9004211425781,1.0,0.602461576461792,1.0,1.0,0.1658092588186264,1.0,-3.2969789505004883,2.859279155731201,0.4376998543739319,2.11313796043396,0.0,0.0,0.0,141.31365966796875,120.0,-150.46896362304688,-0.0,2841.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793884277344,0.866010308265686,0.3242794573307037,0.2930735349655151,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77813720703125,0.9670417308807372,0.4430261254310608,0.4196699857711792,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77935791015625,0.8688032031059265,0.3276197910308838,0.230152741074562,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789611816406,0.8944736123085022,0.3572841286659241,0.3394486010074615,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7794189453125,0.8656627535820007,0.3237469494342804,1.4622009992599487,290.7777709960937,290.1965026855469,289.9189453125,287.366943359375,290.6515808105469,297.3163452148437,290.77056884765625,1.0,0.596821665763855,1.0,1.0,0.141519159078598,1.0,-3.295790910720825,2.971702337265014,0.3240887820720672,2.225404739379883,0.0,0.0,0.0,131.48338317871094,108.0,-230.97499084472656,-0.0,2784.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793884277344,0.866010308265686,0.3242794573307037,0.2930735349655151,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77813720703125,0.9670417308807372,0.4430261254310608,0.4196699857711792,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77935791015625,0.8688032031059265,0.3276197910308838,0.230152741074562,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789611816406,0.8944736123085022,0.3572841286659241,0.3394486010074615,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7794189453125,0.8656627535820007,0.3237469494342804,1.4622009992599487,290.7777709960937,290.1965026855469,289.9189453125,287.366943359375,290.6515808105469,297.3163452148437,290.77056884765625,1.0,0.596821665763855,1.0,1.0,0.141519159078598,1.0,-3.295790910720825,2.971702337265014,0.3240887820720672,2.225404739379883,0.0,0.0,0.0,131.48338317871094,108.0,-230.97499084472656,-0.0,2784.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460205078125,0.8923487067222595,0.323525995016098,0.292265385389328,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.9941506385803224,0.4446614980697632,0.4210435748100281,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54595947265625,0.8959842324256897,0.3276307582855224,0.2300245314836502,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5454406738281,0.9247761368751526,0.357579618692398,0.3395370543003082,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.8915678858757019,0.3226112723350525,1.4562073945999146,290.5438537597656,290.09967041015625,289.9970397949219,287.3733215332031,290.3638610839844,297.2982177734375,290.53448486328125,1.0,0.5902970433235168,1.0,1.0,0.1172290593385696,1.0,-3.2892308235168457,3.1261181831359863,0.1631125658750534,2.3807408809661865,0.0,0.0,0.0,121.3952865600586,96.0,-371.2890319824219,-0.0,2715.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460205078125,0.8923487067222595,0.323525995016098,0.292265385389328,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.9941506385803224,0.4446614980697632,0.4210435748100281,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54595947265625,0.8959842324256897,0.3276307582855224,0.2300245314836502,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5454406738281,0.9247761368751526,0.357579618692398,0.3395370543003082,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.8915678858757019,0.3226112723350525,1.4562073945999146,290.5438537597656,290.09967041015625,289.9970397949219,287.3733215332031,290.3638610839844,297.2982177734375,290.53448486328125,1.0,0.5902970433235168,1.0,1.0,0.1172290593385696,1.0,-3.2892308235168457,3.1261181831359863,0.1631125658750534,2.3807408809661865,0.0,0.0,0.0,121.3952865600586,96.0,-371.2890319824219,-0.0,2715.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.9026939868927002,0.3227639496326446,0.291567713022232,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4266662597656,0.9990000128746032,0.4452090561389923,0.416117399930954,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42803955078125,0.9068785905838012,0.3273017108440399,0.2297736853361129,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275817871094,0.9375593662261964,0.3573962748050689,0.3393346667289734,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.901760756969452,0.3217135965824127,1.452062726020813,290.4262390136719,290.05133056640625,290.0360107421875,287.37664794921875,290.2523803710937,297.2865905761719,290.4180603027344,1.0,0.586316704750061,1.0,1.0,0.1050840020179748,1.0,-3.276968002319336,3.180652618408203,0.0963153690099716,2.4381778240203857,0.0,0.0,0.0,117.48989868164062,96.0,-386.5574340820313,-0.0,2668.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3421325683594,0.9104236960411072,0.3218802511692047,0.2907319068908691,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9990000128746032,0.446179449558258,0.4051636159420013,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3420715332031,0.915402054786682,0.3268509209156036,0.2294262051582336,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.341796875,0.9467518925666808,0.3570851981639862,0.3389995098114013,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3421325683594,0.9092652201652528,0.3206806480884552,1.4472665786743164,290.34100341796875,290.0030822753906,290.074951171875,287.3800964355469,290.2084350585937,297.27655029296875,290.33612060546875,1.0,0.5815345048904419,1.0,1.0,0.0963450893759727,1.0,-3.256223678588867,3.1963531970977783,0.0598704740405082,2.458447456359864,0.0,0.0,0.0,114.21729278564452,84.0,-333.0035095214844,-0.0,2608.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
