time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965020,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9316640496253968,0.3204416036605835,0.2891498208045959,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26177978515625,0.9990000128746032,0.4498321712017059,0.3795201182365417,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.937792420387268,0.3261553943157196,0.2287362068891525,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26190185546875,0.9681650996208192,0.3566243052482605,0.3382985591888428,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.929972529411316,0.3188020288944244,1.4376342296600342,290.2616271972656,289.9100036621094,290.1499938964844,287.38726806640625,290.1947937011719,297.267822265625,290.2598571777344,1.0,0.5708328485488892,1.0,1.0,0.0794437527656555,1.0,-3.210240364074707,3.1898934841156006,0.0203470457345247,2.462254524230957,0.0,0.0,0.0,106.8969268798828,84.0,-186.7803192138672,-0.0,2476.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2606811523437,0.932555854320526,0.3204028606414795,0.2891028821468353,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.9990000128746032,0.4500012695789337,0.3785255849361419,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2606506347656,0.93870747089386,0.3261395692825317,0.2287164628505706,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26055908203125,0.9689825177192688,0.3566157221794128,0.3382790088653564,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2606811523437,0.930845022201538,0.3187449872493744,1.4373250007629397,290.26031494140625,289.9068298339844,290.1525573730469,287.38751220703125,290.1955261230469,297.2677917480469,290.2586364746094,1.0,0.570438802242279,1.0,1.0,0.0788672491908073,1.0,-3.208569049835205,3.1890358924865723,0.0195331405848264,2.4617717266082764,0.0,0.0,0.0,106.62474822998048,102.0,-181.9495544433593,-0.0,2472.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.249267578125,0.9337664246559144,0.3196688890457153,0.2882489860057831,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2493591308594,0.9990000128746032,0.4550688862800598,0.3761482536792755,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.9406611323356628,0.3260470628738403,0.228517547249794,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24932861328125,0.970905601978302,0.3567275106906891,0.338209331035614,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.249267578125,0.9313936233520508,0.3173981308937073,1.4304627180099487,290.2493896484375,289.8111267089844,290.229736328125,287.3959045410156,290.24005126953125,297.2709655761719,290.2500305175781,1.0,0.5689777731895447,1.0,1.0,0.0613894052803516,1.0,-3.1960337162017822,3.1908769607543945,0.0051565808244049,2.4656269550323486,0.0,0.0,0.0,105.58245086669922,120.0,-54.26364517211914,-0.0,2442.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.249267578125,0.9337664246559144,0.3196688890457153,0.2882489860057831,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2493591308594,0.9990000128746032,0.4550688862800598,0.3761482536792755,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.9406611323356628,0.3260470628738403,0.228517547249794,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24932861328125,0.970905601978302,0.3567275106906891,0.338209331035614,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.249267578125,0.9313936233520508,0.3173981308937073,1.4304627180099487,290.2493896484375,289.8111267089844,290.229736328125,287.3959045410156,290.24005126953125,297.2709655761719,290.2500305175781,1.0,0.5689777731895447,1.0,1.0,0.0613894052803516,1.0,-3.1960337162017822,3.1908769607543945,0.0051565808244049,2.4656269550323486,0.0,0.0,0.0,105.58245086669922,120.0,-54.26364517211914,-0.0,2442.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28192138671875,0.9180371165275574,0.3196001946926117,0.2881729006767273,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821960449219,0.9990000128746032,0.4587085843086242,0.3928580284118652,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2819519042969,0.9255025386810304,0.3265511691570282,0.2288660556077957,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.957319676876068,0.3574212491512298,0.3388614058494568,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28192138671875,0.9149997234344482,0.3166365623474121,1.4270682334899902,290.2823181152344,289.7160949707031,290.3063659667969,287.4055480957031,290.3079833984375,297.27166748046875,290.2842102050781,1.0,0.5741512179374695,1.0,1.0,0.0458761788904666,1.0,-3.2131223678588867,3.2117927074432373,0.0013295938260853,2.482353925704956,0.0,0.0,0.0,109.73312377929688,123.0,32.67100524902344,-0.0,2498.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28192138671875,0.9180371165275574,0.3196001946926117,0.2881729006767273,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821960449219,0.9990000128746032,0.4587085843086242,0.3928580284118652,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2819519042969,0.9255025386810304,0.3265511691570282,0.2288660556077957,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.957319676876068,0.3574212491512298,0.3388614058494568,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28192138671875,0.9149997234344482,0.3166365623474121,1.4270682334899902,290.2823181152344,289.7160949707031,290.3063659667969,287.4055480957031,290.3079833984375,297.27166748046875,290.2842102050781,1.0,0.5741512179374695,1.0,1.0,0.0458761788904666,1.0,-3.2131223678588867,3.2117927074432373,0.0013295938260853,2.482353925704956,0.0,0.0,0.0,109.73312377929688,123.0,32.67100524902344,-0.0,2498.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373413085937,0.9062376618385316,0.3199898302555084,0.2885418534278869,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377380371094,0.9990000128746032,0.4610597789287567,0.4072255790233612,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.9138028621673584,0.3274836242198944,0.2295342087745666,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3374938964844,0.9459365010261536,0.3585409820079803,0.339941531419754,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373107910156,0.9027623534202576,0.3162800669670105,1.425633430480957,290.3378601074219,289.6219177246094,290.38232421875,287.416748046875,290.38165283203125,297.2680358886719,290.3403015136719,1.0,0.5786945819854736,1.0,1.0,0.0303629487752914,1.0,-3.231234312057495,3.230943441390991,0.0002909942995756,2.497576236724853,0.0,0.0,0.0,113.59341430664062,126.0,82.62065124511719,-0.0,2555.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373413085937,0.9062376618385316,0.3199898302555084,0.2885418534278869,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377380371094,0.9990000128746032,0.4610597789287567,0.4072255790233612,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.9138028621673584,0.3274836242198944,0.2295342087745666,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3374938964844,0.9459365010261536,0.3585409820079803,0.339941531419754,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373107910156,0.9027623534202576,0.3162800669670105,1.425633430480957,290.3378601074219,289.6219177246094,290.38232421875,287.416748046875,290.38165283203125,297.2680358886719,290.3403015136719,1.0,0.5786945819854736,1.0,1.0,0.0303629487752914,1.0,-3.231234312057495,3.230943441390991,0.0002909942995756,2.497576236724853,0.0,0.0,0.0,113.59341430664062,126.0,82.62065124511719,-0.0,2555.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692932128906,0.9018651247024536,0.3203234374523163,0.288849413394928,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3697509765625,0.9990000128746032,0.4621807932853699,0.413341611623764,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3693542480469,0.9093594551086426,0.3280845582485199,0.2299596965312957,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694763183594,0.9413135051727296,0.3592362105846405,0.3406055271625519,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692932128906,0.8981140851974487,0.3162305355072021,1.425469160079956,290.369873046875,289.5752258300781,290.41998291015625,287.4230041503906,290.4189758300781,297.2666931152344,290.3724365234375,1.0,0.5809054374694824,1.0,1.0,0.0226063337177038,1.0,-3.2400708198547363,3.239943027496338,0.0001277764968108,2.5045857429504395,0.0,0.0,0.0,115.31624603271484,126.0,97.67892456054688,-0.0,2582.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4029541015625,0.8980467319488525,0.3207316994667053,0.289226621389389,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034423828125,0.9990000128746032,0.4633326828479767,0.4190230071544647,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40301513671875,0.905559539794922,0.3287606239318847,0.2304388880729675,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.9371775388717652,0.3600075542926788,0.3413429260253906,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4029235839844,0.8939486145973206,0.3162555694580078,1.425641655921936,290.403564453125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563293457031,297.2659606933594,290.4062194824219,1.0,0.5830886363983154,1.0,1.0,0.0180850662291049,1.0,-3.24902606010437,3.248950242996216,7.594443013658747e-05,2.511575222015381,0.0,0.0,0.0,116.96763610839844,129.0,108.36978149414062,-0.0,2609.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4731140136719,0.8915306925773621,0.3217319846153259,0.2901524901390075,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4736328125,0.9990000128746032,0.4658030569553375,0.4293718338012695,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4731750488281,0.8994166851043701,0.3303044140338897,0.2315344959497451,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47332763671875,0.9301064014434814,0.3617455661296844,0.3430066108703613,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4730834960937,0.8867642283439636,0.3165020942687988,1.426879644393921,290.4737243652344,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2663269042969,290.4765014648437,1.0,0.587417721748352,1.0,1.0,0.0090425331145524,1.0,-3.2673897743225098,3.267362833023072,2.691429290280212e-05,2.5258474349975586,0.0,0.0,0.0,120.11177825927734,132.0,120.68850708007812,-0.0,2664.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4731140136719,0.8915306925773621,0.3217319846153259,0.2901524901390075,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4736328125,0.9990000128746032,0.4658030569553375,0.4293718338012695,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4731750488281,0.8994166851043701,0.3303044140338897,0.2315344959497451,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47332763671875,0.9301064014434814,0.3617455661296844,0.3430066108703613,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4730834960937,0.8867642283439636,0.3165020942687988,1.426879644393921,290.4737243652344,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2663269042969,290.4765014648437,1.0,0.587417721748352,1.0,1.0,0.0090425331145524,1.0,-3.2673897743225098,3.267362833023072,2.691429290280212e-05,2.5258474349975586,0.0,0.0,0.0,120.11177825927734,132.0,120.68850708007812,-0.0,2664.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.544921875,0.8861129283905029,0.3229265213012695,0.2912577986717224,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.54547119140625,0.9990000128746032,0.4685198962688446,0.4387425184249878,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5449523925781,0.8944162130355835,0.3320587873458862,0.2327798902988433,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54510498046875,0.924271047115326,0.3636963367462158,0.344876229763031,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448913574219,0.8807226419448853,0.3169678747653961,1.429119110107422,290.5455322265625,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26873779296875,290.5483093261719,1.0,0.5917472839355469,1.0,1.0,0.0,1.0,-3.2864253520965576,3.286416292190552,9.012132068164648e-06,2.5406055450439453,0.0,0.0,0.0,123.11711120605467,135.0,125.85193634033205,-0.0,2720.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.544921875,0.8861129283905029,0.3229265213012695,0.2912577986717224,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.54547119140625,0.9990000128746032,0.4685198962688446,0.4387425184249878,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5449523925781,0.8944162130355835,0.3320587873458862,0.2327798902988433,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54510498046875,0.924271047115326,0.3636963367462158,0.344876229763031,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448913574219,0.8807226419448853,0.3169678747653961,1.429119110107422,290.5455322265625,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26873779296875,290.5483093261719,1.0,0.5917472839355469,1.0,1.0,0.0,1.0,-3.2864253520965576,3.286416292190552,9.012132068164648e-06,2.5406055450439453,0.0,0.0,0.0,123.11711120605467,135.0,125.85193634033205,-0.0,2720.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61700439453125,0.8805298209190369,0.3242755234241485,0.2925189137458801,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175842285156,0.998448371887207,0.4715029001235962,0.4459261894226074,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.8892347812652588,0.3339863717556,0.234159231185913,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172180175781,0.9182315468788148,0.3658132553100586,0.3469227850437164,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.874569833278656,0.3176077604293823,1.4322340488433838,290.6176452636719,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2728271484375,290.620361328125,1.0,0.5960139036178589,1.0,1.0,0.0,1.0,-3.304448127746582,3.304439306259156,8.785253157839179e-06,2.5546329021453857,0.0,0.0,0.0,126.31724548339844,138.0,127.37541198730467,-0.0,2775.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61700439453125,0.8805298209190369,0.3242755234241485,0.2925189137458801,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175842285156,0.998448371887207,0.4715029001235962,0.4459261894226074,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.8892347812652588,0.3339863717556,0.234159231185913,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172180175781,0.9182315468788148,0.3658132553100586,0.3469227850437164,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.874569833278656,0.3176077604293823,1.4322340488433838,290.6176452636719,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2728271484375,290.620361328125,1.0,0.5960139036178589,1.0,1.0,0.0,1.0,-3.304448127746582,3.304439306259156,8.785253157839179e-06,2.5546329021453857,0.0,0.0,0.0,126.31724548339844,138.0,127.37541198730467,-0.0,2775.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883850097656,0.8742691874504089,0.3257478177547455,0.293911337852478,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.9939467310905457,0.4750277101993561,0.4492382705211639,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.8833465576171875,0.3360578417778015,0.2356544584035873,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885986328125,0.9114635586738586,0.3680615723133087,0.349115252494812,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883544921875,0.8678019046783447,0.3183887004852295,1.436081886291504,290.6889953613281,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.279296875,290.6916809082031,1.0,0.5999854803085327,1.0,1.0,0.0,1.0,-3.3191726207733154,3.3191637992858887,8.863703442330007e-06,2.5660266876220703,0.0,0.0,0.0,129.81736755371094,141.0,126.79618072509766,-0.0,2826.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883850097656,0.8742691874504089,0.3257478177547455,0.293911337852478,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.9939467310905457,0.4750277101993561,0.4492382705211639,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.8833465576171875,0.3360578417778015,0.2356544584035873,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885986328125,0.9114635586738586,0.3680615723133087,0.349115252494812,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883544921875,0.8678019046783447,0.3183887004852295,1.436081886291504,290.6889953613281,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.279296875,290.6916809082031,1.0,0.5999854803085327,1.0,1.0,0.0,1.0,-3.3191726207733154,3.3191637992858887,8.863703442330007e-06,2.5660266876220703,0.0,0.0,0.0,129.81736755371094,141.0,126.79618072509766,-0.0,2826.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.72369384765625,0.8718467354774475,0.3265293836593628,0.294641375541687,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242431640625,0.9922485947608948,0.4769666194915771,0.4510559141635895,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237243652344,0.881119430065155,0.3371484577655792,0.2364344894886016,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.723876953125,0.9089500904083252,0.3692351281642914,0.3502503931522369,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7236328125,0.8651346564292908,0.3188332915306091,1.4382107257843018,290.7242736816406,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833557128906,290.7269287109375,1.0,0.6019515991210938,1.0,1.0,0.0,1.0,-3.327097654342652,3.3270888328552246,8.90607861947501e-06,2.5721523761749268,0.0,0.0,0.0,131.3953094482422,141.0,126.07940673828124,-0.0,2852.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586669921875,0.869739294052124,0.3273385167121887,0.2953937351703644,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7592163085937,0.990809440612793,0.4789826273918152,0.4529552757740021,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.879213273525238,0.3382735252380371,0.2372366189956665,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75885009765625,0.9068251252174376,0.3704392910003662,0.3514118492603302,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.75860595703125,0.8627891540527344,0.3193114399909973,1.4404785633087158,290.7592468261719,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2876281738281,290.7618713378906,1.0,0.6039245128631592,1.0,1.0,0.0,1.0,-3.335374593734741,3.335365533828736,8.950443771027494e-06,2.5785508155822754,0.0,0.0,0.0,132.903076171875,144.0,125.18270111083984,-0.0,2878.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974548339844,0.8676490783691406,0.328275203704834,0.2962616682052612,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7980041503906,0.9894188046455384,0.4813098311424255,0.4551535248756408,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974853515625,0.8773546814918518,0.3395720720291137,0.2381602823734283,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976379394531,0.9047799706459044,0.3718216717243194,0.352742463350296,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973937988281,0.8604402542114258,0.3198835253715515,1.4431744813919067,290.79803466796875,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2926330566406,290.8006286621094,1.0,0.6061524748802185,1.0,1.0,0.0,1.0,-3.345014333724976,3.3450052738189697,9.002255865198094e-06,2.586003303527832,0.0,0.0,0.0,134.53904724121094,144.0,124.0085906982422,-0.0,2908.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276062011719,0.8661565780639648,0.3290323317050934,0.2969615757465362,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8281555175781,0.9884468913078308,0.4831788539886474,0.4569213390350342,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276672363281,0.8760475516319275,0.3406189084053039,0.2389038205146789,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277893066406,0.9033596515655518,0.3729308247566223,0.3538087606430053,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275451660156,0.8587496876716614,0.3203576207160949,1.4453997611999512,290.82818603515625,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.296630859375,290.83074951171875,1.0,0.60792076587677,1.0,1.0,0.0,1.0,-3.352834224700928,3.352825164794922,9.04439548321534e-06,2.5920488834381104,0.0,0.0,0.0,135.8004608154297,147.0,122.98016357421876,-0.0,2932.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8631482124328613,0.330820769071579,0.2986105382442474,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.9865478873252868,0.4875408411026001,0.4610511660575866,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.8734704256057739,0.3430824279785156,0.2406509667634964,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.900571882724762,0.3755240142345428,0.3562984764575958,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949584960937,0.8553056120872498,0.3215110599994659,1.450791597366333,290.89556884765625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3058166503906,290.8980712890625,1.0,0.612007737159729,1.0,1.0,0.0,1.0,-3.3713626861572266,3.3713533878326416,9.144632713287136e-06,2.606372594833374,0.0,0.0,0.0,138.61917114257812,150.0,120.3639907836914,-0.0,2989.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8631482124328613,0.330820769071579,0.2986105382442474,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.9865478873252868,0.4875408411026001,0.4610511660575866,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.8734704256057739,0.3430824279785156,0.2406509667634964,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.900571882724762,0.3755240142345428,0.3562984764575958,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949584960937,0.8553056120872498,0.3215110599994659,1.450791597366333,290.89556884765625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3058166503906,290.8980712890625,1.0,0.612007737159729,1.0,1.0,0.0,1.0,-3.3713626861572266,3.3713533878326416,9.144632713287136e-06,2.606372594833374,0.0,0.0,0.0,138.61917114257812,150.0,120.3639907836914,-0.0,2989.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.8528941869735718,0.3304771482944488,0.2988966107368469,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.9775381684303284,0.489766001701355,0.4637733399868011,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.8634049296379089,0.3433486521244049,0.2413183152675628,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9614562988281,0.8899326920509338,0.3758735954761505,0.3572949469089508,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.8446976542472839,0.320324957370758,1.4488310813903809,290.9618225097656,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29364013671875,290.96417236328125,1.0,0.6151400208473206,1.0,1.0,0.0,1.0,-3.374650716781616,3.3746414184570312,9.163134564005304e-06,2.6091644763946533,0.0,0.0,0.0,143.6912078857422,153.0,117.74602508544922,-0.0,3025.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.8528941869735718,0.3304771482944488,0.2988966107368469,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.9775381684303284,0.489766001701355,0.4637733399868011,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.8634049296379089,0.3433486521244049,0.2413183152675628,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9614562988281,0.8899326920509338,0.3758735954761505,0.3572949469089508,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.8446976542472839,0.320324957370758,1.4488310813903809,290.9618225097656,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29364013671875,290.96417236328125,1.0,0.6151400208473206,1.0,1.0,0.0,1.0,-3.374650716781616,3.3746414184570312,9.163134564005304e-06,2.6091644763946533,0.0,0.0,0.0,143.6912078857422,153.0,117.74602508544922,-0.0,3025.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8461827635765076,0.3311010897159576,0.2994073033332824,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.971420168876648,0.4928848147392273,0.4666622579097748,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.8568573594093323,0.3444840312004089,0.2420816570520401,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8828802704811096,0.3770466446876526,0.3583707809448242,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8373465538024902,0.3198805451393127,1.4467675685882568,291.02587890625,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.29156494140625,291.0281982421875,1.0,0.6177501678466797,1.0,1.0,0.0,1.0,-3.378460645675659,3.378451347351074,9.183535439660773e-06,2.6119956970214844,0.0,0.0,0.0,147.52987670898438,156.0,114.8002471923828,-0.0,3056.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8461827635765076,0.3311010897159576,0.2994073033332824,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.971420168876648,0.4928848147392273,0.4666622579097748,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.8568573594093323,0.3444840312004089,0.2420816570520401,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8828802704811096,0.3770466446876526,0.3583707809448242,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8373465538024902,0.3198805451393127,1.4467675685882568,291.02587890625,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.29156494140625,291.0281982421875,1.0,0.6177501678466797,1.0,1.0,0.0,1.0,-3.378460645675659,3.378451347351074,9.183535439660773e-06,2.6119956970214844,0.0,0.0,0.0,147.52987670898438,156.0,114.8002471923828,-0.0,3056.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8441906571388245,0.3316265046596527,0.2998709678649902,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.969720721244812,0.4946575462818146,0.4683160781860351,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8549758195877075,0.3452664315700531,0.2426182627677917,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8808102011680603,0.37784144282341,0.359110027551651,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8349866271018982,0.319866418838501,1.446660041809082,291.057373046875,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.29278564453125,291.0596618652344,1.0,0.6190920472145081,1.0,1.0,0.0,1.0,-3.38240909576416,3.382399797439575,9.204897651216015e-06,2.615004062652588,0.0,0.0,0.0,149.00119018554688,156.0,113.46112060546876,-0.0,3073.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.8426559567451477,0.3322391211986542,0.3004199564456939,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.9685037732124328,0.4965264797210693,0.4700658023357391,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8535705208778381,0.3461471498012543,0.2432273179292678,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8792402148246765,0.3787318766117096,0.3599444925785064,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08795166015625,0.8330845832824707,0.3199540376663208,1.447024941444397,291.0885314941406,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2948913574219,291.0908203125,1.0,0.620492696762085,1.0,1.0,0.0,1.0,-3.387346029281616,3.3873367309570312,9.23168863664614e-06,2.6187832355499268,0.0,0.0,0.0,150.33544921875,159.0,112.1523666381836,-0.0,3092.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8403465151786804,0.3336499631404876,0.3016985356807709,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9668844938278198,0.5004828572273254,0.4737834334373474,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.851565957069397,0.3481335341930389,0.244611844420433,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8769428730010986,0.380728930234909,0.3618306219577789,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8300702571868896,0.3203668296337127,1.4488787651062012,291.1497497558594,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30084228515625,291.1520080566406,1.0,0.6235020160675049,1.0,1.0,0.0,1.0,-3.3995144367218018,3.399505138397217,9.297968972532544e-06,2.628128290176392,0.0,0.0,0.0,152.82525634765625,162.0,109.5536880493164,-0.0,3134.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8403465151786804,0.3336499631404876,0.3016985356807709,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9668844938278198,0.5004828572273254,0.4737834334373474,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.851565957069397,0.3481335341930389,0.244611844420433,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8769428730010986,0.380728930234909,0.3618306219577789,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8300702571868896,0.3203668296337127,1.4488787651062012,291.1497497558594,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30084228515625,291.1520080566406,1.0,0.6235020160675049,1.0,1.0,0.0,1.0,-3.3995144367218018,3.399505138397217,9.297968972532544e-06,2.628128290176392,0.0,0.0,0.0,152.82525634765625,162.0,109.5536880493164,-0.0,3134.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.8385198712348938,0.3352304100990295,0.303142100572586,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.9657785296440125,0.5046542286872864,0.4777161478996277,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.850090503692627,0.3503424823284149,0.2461615055799484,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.209228515625,0.8751888871192932,0.3829335272312164,0.3639270663261413,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.8275888562202454,0.3210129141807556,1.4518522024154663,291.20953369140625,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3080444335937,291.2117004394531,1.0,0.6267850399017334,1.0,1.0,0.0,1.0,-3.4139392375946045,3.4139299392700195,9.376904017699417e-06,2.639228105545044,0.0,0.0,0.0,155.27676391601562,165.0,106.9066390991211,-0.0,3180.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.8385198712348938,0.3352304100990295,0.303142100572586,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.9657785296440125,0.5046542286872864,0.4777161478996277,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.850090503692627,0.3503424823284149,0.2461615055799484,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.209228515625,0.8751888871192932,0.3829335272312164,0.3639270663261413,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.8275888562202454,0.3210129141807556,1.4518522024154663,291.20953369140625,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3080444335937,291.2117004394531,1.0,0.6267850399017334,1.0,1.0,0.0,1.0,-3.4139392375946045,3.4139299392700195,9.376904017699417e-06,2.639228105545044,0.0,0.0,0.0,155.27676391601562,165.0,106.9066390991211,-0.0,3180.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.8368918299674988,0.3369277119636535,0.3046986758708954,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.964871346950531,0.5089845657348633,0.4818075299263,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.8488478660583496,0.3527172207832336,0.2478338181972503,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674560546875,0.8736621141433716,0.385284811258316,0.3661724328994751,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.8253496289253235,0.3218246400356293,1.4556262493133545,291.26776123046875,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3157958984375,291.2698669433594,1.0,0.6303066611289978,1.0,1.0,0.0,1.0,-3.429981470108032,3.429972171783448,9.465111361350864e-06,2.651583194732666,0.0,0.0,0.0,157.78843688964844,168.0,104.1659698486328,-0.0,3232.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.8368918299674988,0.3369277119636535,0.3046986758708954,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.964871346950531,0.5089845657348633,0.4818075299263,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.8488478660583496,0.3527172207832336,0.2478338181972503,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674560546875,0.8736621141433716,0.385284811258316,0.3661724328994751,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.8253496289253235,0.3218246400356293,1.4556262493133545,291.26776123046875,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3157958984375,291.2698669433594,1.0,0.6303066611289978,1.0,1.0,0.0,1.0,-3.429981470108032,3.429972171783448,9.465111361350864e-06,2.651583194732666,0.0,0.0,0.0,157.78843688964844,168.0,104.1659698486328,-0.0,3232.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
