time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.835368812084198,0.3387150466442108,0.3063414990901947,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.9640597105026244,0.513442873954773,0.4860255718231201,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8477378487586975,0.3552266955375671,0.2496048957109451,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240661621094,0.872255265712738,0.3877484202384949,0.3685310781002044,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238525390625,0.8232472538948059,0.3227613866329193,1.4600026607513428,291.3243713378906,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3237609863281,291.326416015625,1.0,0.6340261101722717,1.0,1.0,0.0,1.0,-3.4472601413726807,3.4472506046295166,9.56059193413239e-06,2.66489577293396,0.0,0.0,0.0,160.38186645507812,171.0,101.32135009765624,-0.0,3287.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.835368812084198,0.3387150466442108,0.3063414990901947,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.9640597105026244,0.513442873954773,0.4860255718231201,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8477378487586975,0.3552266955375671,0.2496048957109451,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240661621094,0.872255265712738,0.3877484202384949,0.3685310781002044,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238525390625,0.8232472538948059,0.3227613866329193,1.4600026607513428,291.3243713378906,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3237609863281,291.326416015625,1.0,0.6340261101722717,1.0,1.0,0.0,1.0,-3.4472601413726807,3.4472506046295166,9.56059193413239e-06,2.66489577293396,0.0,0.0,0.0,160.38186645507812,171.0,101.32135009765624,-0.0,3287.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.8346378207206726,0.3396374583244324,0.3071901500225067,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.9636805653572084,0.5157139301300049,0.4881756603717804,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3516540527344,0.8472225069999695,0.3565260171890259,0.2505228221416473,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.8715861439704895,0.3890155851840973,0.3697457313537597,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.8222352266311646,0.3232682943344116,1.462375283241272,291.35205078125,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3277587890625,291.35406494140625,1.0,0.6359487771987915,1.0,1.0,0.0,1.0,-3.456284999847412,3.456275463104248,9.610657798475586e-06,2.6718504428863525,0.0,0.0,0.0,161.70814514160156,171.0,99.86254119873048,-0.0,3316.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.8339264988899231,0.3405769169330597,0.3080548346042633,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793029785156,0.9633193016052246,0.518010139465332,0.4903502762317657,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.8467325568199158,0.3578525185585022,0.251460313796997,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.870938777923584,0.3903034031391144,0.3709808886051178,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.8212469816207886,0.3237973749637604,1.464853048324585,291.3793029785156,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3317565917969,291.3812866210937,1.0,0.6379075646400452,1.0,1.0,0.0,1.0,-3.46553373336792,3.4655239582061768,9.662101547291968e-06,2.6789779663085938,0.0,0.0,0.0,163.0517120361328,174.0,98.3781280517578,-0.0,3345.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.8330451250076294,0.3418022394180298,0.3091829419136047,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41357421875,0.9628840684890748,0.5209833383560181,0.4931667447090149,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.8461425304412842,0.359587550163269,0.2526868879795074,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.8701423406600952,0.3919792771339416,0.3725888729095459,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4130859375,0.8200158476829529,0.3245035111904144,1.46816086769104,291.41357421875,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3367919921875,291.41552734375,1.0,0.6404615044593811,1.0,1.0,0.0,1.0,-3.477665901184082,3.477656126022339,9.729793418955524e-06,2.688328504562378,0.0,0.0,0.0,164.79359436035156,174.0,96.43578338623048,-0.0,3384.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4320983886719,0.8325641751289368,0.3425018489360809,0.3098271489143371,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4325256347656,0.9626536965370178,0.5226713418960571,0.4947660565376282,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4321594238281,0.8458292484283447,0.360580712556839,0.2533890902996063,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322509765625,0.8697106242179871,0.3929342925548553,0.3735054731369018,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4320373535156,0.8193399310112,0.3249136209487915,1.4700820446014404,291.4325256347656,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.339599609375,291.4344482421875,1.0,0.6419184803962708,1.0,1.0,0.0,1.0,-3.484622001647949,3.484612464904785,9.768713425728492e-06,2.6936898231506348,0.0,0.0,0.0,165.78277587890625,177.0,95.31922149658205,-0.0,3407.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4835510253906,0.8312828540802002,0.3444755971431732,0.3116482496261596,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.9620730876922609,0.5274250507354736,0.4992667436599731,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.8450298309326172,0.3634014427661896,0.2553843557834625,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.8685718178749084,0.3956254422664642,0.3760921359062195,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.8175244331359863,0.3260986506938934,1.4756320714950562,291.48394775390625,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3472595214844,291.4857788085937,1.0,0.6460368037223816,1.0,1.0,0.0,1.0,-3.504412889480591,3.504402875900269,9.879868230200373e-06,2.7089438438415527,0.0,0.0,0.0,168.5623321533203,180.0,92.15753173828124,-0.0,3470.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4835510253906,0.8312828540802002,0.3444755971431732,0.3116482496261596,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.9620730876922609,0.5274250507354736,0.4992667436599731,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4836120605469,0.8450298309326172,0.3634014427661896,0.2553843557834625,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.8685718178749084,0.3956254422664642,0.3760921359062195,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.8175244331359863,0.3260986506938934,1.4756320714950562,291.48394775390625,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3472595214844,291.4857788085937,1.0,0.6460368037223816,1.0,1.0,0.0,1.0,-3.504412889480591,3.504402875900269,9.879868230200373e-06,2.7089438438415527,0.0,0.0,0.0,168.5623321533203,180.0,92.15753173828124,-0.0,3470.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331115722656,0.830059289932251,0.3464633226394653,0.3134886920452118,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5335388183594,0.9615916013717652,0.5322915315628052,0.5038689970970154,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.533203125,0.8443247675895691,0.3663012981414795,0.257436454296112,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53326416015625,0.8675005435943604,0.3983429074287414,0.3787106275558471,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5330505371094,0.8157930970191956,0.3273428380489349,1.4814567565917969,291.53350830078125,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3546447753906,291.5352783203125,1.0,0.6502421498298645,1.0,1.0,0.0,1.0,-3.524786710739136,3.524776697158813,9.994957508752124e-06,2.7246484756469727,0.0,0.0,0.0,171.38241577148438,183.0,88.88773345947266,-0.0,3537.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331115722656,0.830059289932251,0.3464633226394653,0.3134886920452118,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5335388183594,0.9615916013717652,0.5322915315628052,0.5038689970970154,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.533203125,0.8443247675895691,0.3663012981414795,0.257436454296112,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53326416015625,0.8675005435943604,0.3983429074287414,0.3787106275558471,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5330505371094,0.8157930970191956,0.3273428380489349,1.4814567565917969,291.53350830078125,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3546447753906,291.5352783203125,1.0,0.6502421498298645,1.0,1.0,0.0,1.0,-3.524786710739136,3.524776697158813,9.994957508752124e-06,2.7246484756469727,0.0,0.0,0.0,171.38241577148438,183.0,88.88773345947266,-0.0,3537.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.580810546875,0.8288983106613159,0.3484726846218109,0.3153444826602936,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5811767578125,0.9612143039703368,0.5372495055198669,0.5085633993148804,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.58087158203125,0.843718945980072,0.3692799806594848,0.25954270362854,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5809326171875,0.8665012717247009,0.4010908305644989,0.381354421377182,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.58074951171875,0.8141469955444336,0.3286388218402862,1.4875199794769287,291.5811767578125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3617858886719,291.5828552246094,1.0,0.6545196771621704,1.0,1.0,0.0,1.0,-3.54567289352417,3.545662879943848,1.0113634743902368e-05,2.7407479286193848,0.0,0.0,0.0,174.23257446289062,186.0,85.5115737915039,-0.0,3605.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.580810546875,0.8288983106613159,0.3484726846218109,0.3153444826602936,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5811767578125,0.9612143039703368,0.5372495055198669,0.5085633993148804,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.58087158203125,0.843718945980072,0.3692799806594848,0.25954270362854,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5809326171875,0.8665012717247009,0.4010908305644989,0.381354421377182,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.58074951171875,0.8141469955444336,0.3286388218402862,1.4875199794769287,291.5811767578125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3617858886719,291.5828552246094,1.0,0.6545196771621704,1.0,1.0,0.0,1.0,-3.54567289352417,3.545662879943848,1.0113634743902368e-05,2.7407479286193848,0.0,0.0,0.0,174.23257446289062,186.0,85.5115737915039,-0.0,3605.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6038818359375,0.8283472061157227,0.349489152431488,0.3162820637226105,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6042785644531,0.9610643982887268,0.539757251739502,0.5109388828277588,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039428710937,0.8434566855430603,0.3707999289035797,0.2606170177459717,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6040344238281,0.8660342693328857,0.4024792015552521,0.3826891183853149,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60382080078125,0.8133575320243835,0.3293049931526184,1.490634799003601,291.604248046875,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.365234375,291.6058959960937,1.0,0.6566833257675171,1.0,1.0,0.0,1.0,-3.556303024291992,3.556292772293091,1.0174304406973532e-05,2.7489421367645264,0.0,0.0,0.0,175.66615295410156,186.0,83.80489349365234,-0.0,3640.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6264953613281,0.8278160691261292,0.3505134582519531,0.3172265291213989,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268615722656,0.960938036441803,0.5422807931900024,0.5133295059204102,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6265563964844,0.8432202339172363,0.3723383843898773,0.2617042958736419,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6266174316406,0.8655890822410583,0.4038769602775574,0.3840324580669403,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6264343261719,0.8125891089439392,0.3299815654754638,1.4937968254089355,291.6268615722656,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.3685913085937,291.62847900390625,1.0,0.6588610410690308,1.0,1.0,0.0,1.0,-3.567042589187622,3.5670323371887207,1.0235783520329278e-05,2.75722074508667,0.0,0.0,0.0,177.1043243408203,189.0,82.0665054321289,-0.0,3675.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.670166015625,0.8268129229545593,0.3525853157043457,0.3191360831260681,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705322265625,0.9607534408569336,0.5473722219467163,0.5181529521942139,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.8428230285644531,0.3754698932170868,0.2639169991016388,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.8647634387016296,0.4067003130912781,0.3867451846599579,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67010498046875,0.8111133575439453,0.3313638269901275,1.5002541542053225,291.6705017089844,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3751220703125,291.67205810546875,1.0,0.6632558703422546,1.0,1.0,0.0,1.0,-3.5888352394104004,3.58882474899292,1.036110825225478e-05,2.774020195007324,0.0,0.0,0.0,179.9930419921875,192.0,78.49085235595703,-0.0,3748.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.670166015625,0.8268129229545593,0.3525853157043457,0.3191360831260681,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705322265625,0.9607534408569336,0.5473722219467163,0.5181529521942139,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.8428230285644531,0.3754698932170868,0.2639169991016388,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.8647634387016296,0.4067003130912781,0.3867451846599579,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67010498046875,0.8111133575439453,0.3313638269901275,1.5002541542053225,291.6705017089844,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3751220703125,291.67205810546875,1.0,0.6632558703422546,1.0,1.0,0.0,1.0,-3.5888352394104004,3.58882474899292,1.036110825225478e-05,2.774020195007324,0.0,0.0,0.0,179.9930419921875,192.0,78.49085235595703,-0.0,3748.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7117614746094,0.8258832693099976,0.3546851873397827,0.3210709989070892,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71209716796875,0.9606520533561708,0.5525168180465698,0.5230268836021423,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118225097656,0.842519223690033,0.3786690831184387,0.2661772966384887,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118835449219,0.8640184998512268,0.409557968378067,0.3894903659820556,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7117004394531,0.8097124099731445,0.3327803909778595,1.5068684816360474,291.71209716796875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3813171386719,291.7135314941406,1.0,0.6676971316337585,1.0,1.0,0.0,1.0,-3.611005067825317,3.610994577407837,1.0489387932466345e-05,2.791111707687378,0.0,0.0,0.0,182.8971099853516,195.0,74.8082046508789,-0.0,3822.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7117614746094,0.8258832693099976,0.3546851873397827,0.3210709989070892,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71209716796875,0.9606520533561708,0.5525168180465698,0.5230268836021423,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118225097656,0.842519223690033,0.3786690831184387,0.2661772966384887,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118835449219,0.8640184998512268,0.409557968378067,0.3894903659820556,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7117004394531,0.8097124099731445,0.3327803909778595,1.5068684816360474,291.71209716796875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3813171386719,291.7135314941406,1.0,0.6676971316337585,1.0,1.0,0.0,1.0,-3.611005067825317,3.610994577407837,1.0489387932466345e-05,2.791111707687378,0.0,0.0,0.0,182.8971099853516,195.0,74.8082046508789,-0.0,3822.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.751220703125,0.825019359588623,0.3568087518215179,0.3230277001857757,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75152587890625,0.9606241583824158,0.5577083230018616,0.5279452204704285,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75128173828125,0.842298686504364,0.3819289803504944,0.2684806585311889,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7513427734375,0.8633458614349365,0.4124456942081451,0.3922643065452575,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75115966796875,0.8083779215812683,0.3342260718345642,1.513616681098938,291.75152587890625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3871765136719,291.7528991699219,1.0,0.6721779704093933,1.0,1.0,0.0,1.0,-3.633502721786499,3.63349199295044,1.0620375178405084e-05,2.808457612991333,0.0,0.0,0.0,185.8158569335937,198.0,71.02735900878906,-0.0,3898.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.751220703125,0.825019359588623,0.3568087518215179,0.3230277001857757,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75152587890625,0.9606241583824158,0.5577083230018616,0.5279452204704285,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75128173828125,0.842298686504364,0.3819289803504944,0.2684806585311889,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7513427734375,0.8633458614349365,0.4124456942081451,0.3922643065452575,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75115966796875,0.8083779215812683,0.3342260718345642,1.513616681098938,291.75152587890625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3871765136719,291.7528991699219,1.0,0.6721779704093933,1.0,1.0,0.0,1.0,-3.633502721786499,3.63349199295044,1.0620375178405084e-05,2.808457612991333,0.0,0.0,0.0,185.8158569335937,198.0,71.02735900878906,-0.0,3898.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7884826660156,0.8242123126983643,0.3589511215686798,0.3250019252300262,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.9606595635414124,0.562940776348114,0.5329023599624634,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7885131835937,0.8421493172645569,0.3852401673793793,0.2708210349082947,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.78857421875,0.8627361059188843,0.415358692407608,0.3950626254081726,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7884216308594,0.8071007132530212,0.3356954753398895,1.5204752683639526,291.78875732421875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3926696777344,291.7900390625,1.0,0.6766912341117859,1.0,1.0,0.0,1.0,-3.656275749206543,3.6562650203704834,1.0753798960649874e-05,2.8260176181793213,0.0,0.0,0.0,188.7491455078125,201.0,67.14764404296875,-0.0,3976.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7884826660156,0.8242123126983643,0.3589511215686798,0.3250019252300262,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.9606595635414124,0.562940776348114,0.5329023599624634,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7885131835937,0.8421493172645569,0.3852401673793793,0.2708210349082947,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.78857421875,0.8627361059188843,0.415358692407608,0.3950626254081726,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7884216308594,0.8071007132530212,0.3356954753398895,1.5204752683639526,291.78875732421875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3926696777344,291.7900390625,1.0,0.6766912341117859,1.0,1.0,0.0,1.0,-3.656275749206543,3.6562650203704834,1.0753798960649874e-05,2.8260176181793213,0.0,0.0,0.0,188.7491455078125,201.0,67.14764404296875,-0.0,3976.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8062438964844,0.8238273859024048,0.3600278496742248,0.3259942829608917,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8065490722656,0.9606978893280028,0.5655706524848938,0.5353939533233643,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8063049316406,0.8420971632003784,0.3869119882583618,0.2720028162002563,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8063659667969,0.8624518513679504,0.4168231785297394,0.3964695930480957,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8061828613281,0.8064807653427124,0.3364375531673431,1.5239392518997192,291.8065185546875,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.395263671875,291.8077697753906,1.0,0.678957998752594,1.0,1.0,0.0,1.0,-3.6677496433258057,3.667738676071167,1.0821340765687635e-05,2.8348658084869385,0.0,0.0,0.0,190.2213287353516,201.0,65.17610168457031,-0.0,4015.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8234558105469,0.823453962802887,0.3611073493957519,0.3269893825054168,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.82373046875,0.960749089717865,0.5682086944580078,0.5378932952880859,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235168457031,0.8420607447624207,0.3885981440544128,0.2731932699680328,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82354736328125,0.8621805906295776,0.4182921051979065,0.3978809714317322,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8233947753906,0.8058724403381348,0.3371836245059967,1.527422308921814,291.8236999511719,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39776611328125,291.8249206542969,1.0,0.6812304258346558,1.0,1.0,0.0,1.0,-3.6792750358581534,3.679264068603516,1.0889400073210709e-05,2.8437540531158447,0.0,0.0,0.0,191.6968231201172,204.0,63.18993377685547,-0.0,4055.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421325683594,0.823046863079071,0.3623238801956177,0.328110933303833,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424072265625,0.9608210921287536,0.5711840987205505,0.5407123565673828,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421630859375,0.8420392870903015,0.3905119597911834,0.2745437324047088,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8422241210937,0.8618898987770081,0.419948548078537,0.3994725942611694,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8420715332031,0.8052017092704773,0.3380265533924103,1.531358003616333,291.8423767089844,287.7801513671875,291.8676147460937,288.4439392089844,291.8671875,297.4004821777344,291.8435363769531,1.0,0.6837917566299438,1.0,1.0,0.0,1.0,-3.692291498184204,3.692280530929565,1.0966522495436948e-05,2.853793144226074,0.9774453043937684,0.9774453043937684,0.0,193.35986328125,204.0,60.9091796875,-0.0,4100.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9164123535156,0.822878360748291,0.3634657263755798,0.3290293216705322,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9610531330108644,0.5737056136131287,0.5429598093032837,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.91558837890625,0.8421736359596252,0.3921773433685303,0.2756320536136627,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148254394531,0.8618154525756836,0.4213917851448059,0.4007493257522583,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.8048276901245117,0.3388100862503052,1.534566879272461,291.91217041015625,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4044189453125,291.8867492675781,1.0,0.6858087182044983,1.0,1.0,0.0,1.0,-3.702801942825317,3.702790975570679,1.1028872904716993e-05,2.861856460571289,1.0,1.0,0.0,194.5858154296875,207.0,316.82586669921875,-0.0,4136.83642578125,1.0,291.1575012207031,291.9106140136719,293.5819091796875,294.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,1038.9356689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.195911169052124,1.0,0.0,0.0,0.8137152791023254,0.8137202262878418,6.058469637082453e-08,4.234232425689697,4.234222412109375,1.0052500329038594e-05,0.0,0.0,-0.0,5553.15478515625,0.0,16.415203094482422,1890.7540283203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38104248046875,0.8096301555633545,0.3558027446269989,0.3266584575176239,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.9461806416511536,0.5689077377319336,0.5432698130607605,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.8303624391555786,0.3873221278190613,0.275248259305954,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3707580566406,0.8491201996803284,0.4165408909320831,0.4000313580036163,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38604736328125,0.7916350364685059,0.3337322771549225,1.527698040008545,289.35614013671875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.31640625,289.2502136230469,1.0,0.6882483959197998,1.0,1.0,0.0,1.0,-3.690911531448364,3.6909005641937256,1.0962777196255049e-05,2.8542752265930176,1.0,1.0,0.0,203.57745361328125,195.0,12076.8427734375,-0.0,4161.36279296875,1.0,285.9677734375,289.4093322753906,293.7256164550781,296.201171875,293.1499938964844,293.1499938964844,283.1499938964844,2679.014404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064850926399231,1.0,0.0,0.0,1.3236531019210815,1.3236559629440308,1.1694582724430805e-07,4.265895843505859,4.265886306762695,9.78616935753962e-06,0.0,0.0,-0.0,5771.57470703125,0.0,67.54393005371094,1895.4332275390625,0.0,1662.3033447265625,0.3329242169857025,1.0,0.0,3.0,1.0,0.0
11968800,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38104248046875,0.8096301555633545,0.3558027446269989,0.3266584575176239,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.9461806416511536,0.5689077377319336,0.5432698130607605,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.8303624391555786,0.3873221278190613,0.275248259305954,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3707580566406,0.8491201996803284,0.4165408909320831,0.4000313580036163,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38604736328125,0.7916350364685059,0.3337322771549225,1.527698040008545,289.35614013671875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.31640625,289.2502136230469,1.0,0.6882483959197998,1.0,1.0,0.0,1.0,-3.690911531448364,3.6909005641937256,1.0962777196255049e-05,2.8542752265930176,1.0,1.0,0.0,203.57745361328125,195.0,12076.8427734375,-0.0,4161.36279296875,1.0,285.9677734375,289.4093322753906,293.7256164550781,296.201171875,293.1499938964844,293.1499938964844,283.1499938964844,2679.014404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064850926399231,1.0,0.0,0.0,1.3236531019210815,1.3236559629440308,1.1694582724430805e-07,4.265895843505859,4.265886306762695,9.78616935753962e-06,0.0,0.0,-0.0,5771.57470703125,0.0,67.54393005371094,1895.4332275390625,0.0,1662.3033447265625,0.3329242169857025,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7033996582031,0.7839465737342834,0.3408973515033722,0.3163737058639526,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856689453125,0.9175677299499512,0.5555086731910706,0.5339720249176025,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8083921074867249,0.3754990398883819,0.2691712081432342,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962280273437,0.8273605704307556,0.4049916267395019,0.3920459747314453,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.768866777420044,0.3229500651359558,1.4923855066299438,287.6871032714844,287.70867919921875,291.9252624511719,288.5118103027344,291.9248962402344,297.1747436523437,287.6233215332031,1.0,0.6821044087409973,1.0,1.0,0.0,1.0,-3.608088731765747,3.6080782413482666,1.0479820957698394e-05,2.7914798259735107,0.9857296347618104,0.9857296347618104,0.0,214.66539001464844,195.0,17649.990234375,-0.0,4010.529541015625,1.0,284.2862243652344,287.4267272949219,292.82080078125,295.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,4324.20361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829246997833252,1.0,0.0,0.0,1.6638928651809692,1.6638972759246826,1.8473365059890057e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5253.06787109375,0.0,134.47195434570312,1895.43701171875,0.0,2741.436767578125,0.4123625159263611,1.0,0.0,3.0,1.0,0.0
11968920,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.766335129737854,0.3302907645702362,0.3074481785297394,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.8995757699012756,0.5457234382629395,0.525478720664978,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.7921667098999023,0.3667970895767212,0.2636321187019348,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8125191926956177,0.3963262140750885,0.3846677243709564,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.7535887360572815,0.3146442770957947,1.45938241481781,287.09619140625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0785522460937,287.0570983886719,1.0,0.6753169894218445,1.0,1.0,0.0,1.0,-3.531918525695801,3.5319085121154785,1.004245950753102e-05,2.732710838317871,0.976254105567932,0.976254105567932,0.0,221.316635131836,183.0,20167.439453125,-0.0,3855.341796875,1.0,283.7156066894531,286.6128845214844,292.27655029296875,294.538818359375,293.1499938964844,293.1499938964844,283.1499938964844,5511.1787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854480504989624,1.0,0.0,0.0,1.85871684551239,1.8587223291397093,2.3052602671214125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.67919921875,0.0,187.89268493652344,1895.4371337890625,0.0,2977.252685546875,0.4623049199581146,1.0,0.0,3.0,1.0,0.0
11968980,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63751220703125,0.7483478784561157,0.3178134858608246,0.2958016395568847,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.8825030326843262,0.5340147614479065,0.5141693353652954,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357727050781,0.7753208875656128,0.3562298417091369,0.2561520636081695,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.7959400415420532,0.3855414688587188,0.3744776844978332,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383361816406,0.737777590751648,0.3039189279079437,1.4122235774993896,286.63140869140625,287.6803894042969,291.9480895996094,288.5379638671875,291.9477233886719,296.9673156738281,286.6071472167969,1.0,0.664154052734375,1.0,1.0,0.0,1.0,-3.426302194595337,3.426292657852173,9.44972907745978e-06,2.650579929351806,0.964268684387207,0.964268684387207,0.0,226.1756591796875,183.0,22370.6875,-0.0,3623.5595703125,1.0,283.3451232910156,286.0046691894531,291.752197265625,293.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,7367.9306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498101830482483,1.0,0.0,0.0,2.120131254196167,2.12013840675354,2.9992929739819374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.52685546875,0.0,279.7008056640625,1895.4371337890625,0.0,2933.49267578125,0.5227892994880676,1.0,0.0,3.0,1.0,0.0
11969040,296.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874206542969,0.7383109331130981,0.3089146316051483,0.2870816588401794,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.8735929727554321,0.5255666971206665,0.5055552124977112,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.7660183310508728,0.3484926223754883,0.25035560131073,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854064941406,0.7864658832550049,0.3774245083332062,0.3663645386695862,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879089355469,0.7284845113754272,0.2955338060855865,1.3731571435928345,286.3833312988281,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.892822265625,286.3671569824219,1.0,0.6534967422485352,1.0,1.0,0.0,1.0,-3.3417017459869385,3.341692924499512,8.987408364191651e-06,2.584584951400757,0.9538125991821288,0.9538125991821288,0.0,226.23341369628903,171.0,23466.966796875,-0.0,3424.360595703125,1.0,283.2191467285156,285.7144775390625,291.48663330078125,293.31427001953125,293.1499938964844,293.1499938964844,283.1499938964844,8987.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278520703315735,1.0,0.0,0.0,2.3125529289245605,2.312561750411988,3.5684266208591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.51123046875,0.0,364.02923583984375,1895.4371337890625,0.0,2728.45947265625,0.5721501708030701,1.0,0.0,3.0,1.0,0.0
11969100,296.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.7319677472114563,0.3011964559555053,0.2793660461902618,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.8689168095588684,0.5182316303253174,0.4978774487972259,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7604992985725403,0.3416972756385803,0.2451133579015731,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.198974609375,0.7807291746139526,0.3701110780239105,0.3588373959064483,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20086669921875,0.7221134305000305,0.2877375185489654,1.3356587886810305,286.1974792480469,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.83416748046875,286.1855163574219,1.0,0.6419086456298828,1.0,1.0,0.0,1.0,-3.2626993656158447,3.262691020965576,8.566005817556288e-06,2.522900342941284,0.942343771457672,0.942343771457672,0.0,222.9253692626953,171.0,24218.927734375,-0.0,3227.105224609375,1.0,283.17059326171875,285.514892578125,291.357666015625,293.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,10928.5712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992785573005676,1.0,0.0,0.0,2.5136096477508545,2.513619899749756,4.215887372538418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.44775390625,0.0,469.0691223144531,1895.4371337890625,0.0,2464.83056640625,0.6181449890136719,1.0,0.0,3.0,1.0,0.0
11969160,296.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.7287838459014893,0.2949050664901733,0.2730125784873962,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682373046875,0.8677834868431091,0.5122981071472168,0.4915666282176971,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.7582330107688904,0.3361525237560272,0.2407541275024414,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.7782939672470093,0.363995611667633,0.3524260222911834,296.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.7184700965881348,0.2810476422309875,1.3028100728988647,286.06854248046875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.7929077148437,286.0597229003906,1.0,0.6305309534072876,1.0,1.0,0.0,1.0,-3.194986820220948,3.1949784755706787,8.212866305257194e-06,2.470027446746826,0.9306731820106506,0.9306731820106506,0.0,217.3128662109375,159.0,24605.21484375,-0.0,3049.23486328125,1.0,283.15557861328125,285.3817138671875,291.33282470703125,293.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,12752.208984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728937864303589,1.0,0.0,0.0,2.6731889247894287,2.6732006072998047,4.768180019709689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.00830078125,0.0,566.34716796875,1895.4371337890625,0.0,2226.578125,0.6597172617912292,1.0,0.0,3.0,1.0,0.0
11969220,296.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7283484935760498,0.2851788401603699,0.2631460130214691,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8721787929534912,0.5033217668533325,0.481919914484024,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.7598565220832825,0.3277178406715393,0.2340238839387893,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.7797517776489258,0.3543908894062042,0.3422243595123291,296.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.71680748462677,0.2702774107456207,1.249089241027832,285.8887023925781,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7464294433594,285.8830871582031,1.0,0.6091190576553345,1.0,1.0,0.0,1.0,-3.0865299701690674,3.086522340774536,7.662835741939489e-06,2.385385513305664,0.9064522981643676,0.9064522981643676,0.0,202.6612701416016,147.0,25021.45703125,-0.0,2747.762939453125,1.0,283.1503295898437,285.1996154785156,291.426025390625,293.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,16532.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381777167320251,1.0,0.0,0.0,2.937919855117798,2.937934160232544,5.759346777267638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.474609375,0.0,758.62451171875,1895.4371337890625,0.0,1924.07568359375,0.7245540022850037,1.0,0.0,3.0,1.0,0.0
