time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7283484935760498,0.2851788401603699,0.2631460130214691,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8721787929534912,0.5033217668533325,0.481919914484024,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.7598565220832825,0.3277178406715393,0.2340238839387893,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.7797517776489258,0.3543908894062042,0.3422243595123291,296.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.71680748462677,0.2702774107456207,1.249089241027832,285.8887023925781,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7464294433594,285.8830871582031,1.0,0.6091190576553345,1.0,1.0,0.0,1.0,-3.0865299701690674,3.086522340774536,7.662835741939489e-06,2.385385513305664,0.9064522981643676,0.9064522981643676,0.0,202.6612701416016,147.0,25021.45703125,-0.0,2747.762939453125,1.0,283.1503295898437,285.1996154785156,291.426025390625,293.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,16532.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381777167320251,1.0,0.0,0.0,2.937919855117798,2.937934160232544,5.759346777267638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.474609375,0.0,758.62451171875,1895.4371337890625,0.0,1924.07568359375,0.7245540022850037,1.0,0.0,3.0,1.0,0.0
11969340,296.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.7323876023292542,0.2777547538280487,0.2556085288524627,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.8817083835601807,0.4967063069343567,0.474768191576004,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.7662872076034546,0.3215319216251373,0.2290297746658325,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.7861244678497314,0.3470555245876312,0.334380179643631,296.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.7197334170341492,0.2619235515594482,1.2070550918579102,285.7728576660156,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7286376953125,285.76904296875,1.0,0.5897352695465088,1.0,1.0,0.0,1.0,-3.0028746128082275,3.0028672218322754,7.251757779158652e-06,2.320164442062378,0.881398618221283,0.881398618221283,0.0,186.72789001464844,135.0,25202.337890625,-0.0,2503.83056640625,1.0,283.1500244140625,285.09375,291.5432434082031,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,20135.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263343930244446,1.0,0.0,0.0,3.111503839492798,3.111520290374756,6.460022632381879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.662109375,0.0,911.3416137695312,1895.4371337890625,0.0,1824.4505615234373,0.7619398832321167,1.0,0.0,3.0,1.0,0.0
11969400,296.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.7323876023292542,0.2777547538280487,0.2556085288524627,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.8817083835601807,0.4967063069343567,0.474768191576004,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.7662872076034546,0.3215319216251373,0.2290297746658325,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.7861244678497314,0.3470555245876312,0.334380179643631,296.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.7197334170341492,0.2619235515594482,1.2070550918579102,285.7728576660156,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7286376953125,285.76904296875,1.0,0.5897352695465088,1.0,1.0,0.0,1.0,-3.0028746128082275,3.0028672218322754,7.251757779158652e-06,2.320164442062378,0.881398618221283,0.881398618221283,0.0,186.72789001464844,135.0,25202.337890625,-0.0,2503.83056640625,1.0,283.1500244140625,285.09375,291.5432434082031,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,20135.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263343930244446,1.0,0.0,0.0,3.111503839492798,3.111520290374756,6.460022632381879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.662109375,0.0,911.3416137695312,1895.4371337890625,0.0,1824.4505615234373,0.7619398832321167,1.0,0.0,3.0,1.0,0.0
11969460,296.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.7390743494033813,0.2717539966106415,0.2494684308767318,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.8943824768066406,0.4915319085121155,0.4691079556941986,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.7757440209388733,0.3167638778686523,0.2251176685094833,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.795466959476471,0.3411406278610229,0.3280095160007477,296.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.7253448963165283,0.2551515996456146,1.172774076461792,285.7207946777344,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7259521484375,285.7191162109375,1.0,0.5721449851989746,1.0,1.0,0.0,1.0,-2.9351017475128174,2.9350948333740234,6.927115464350209e-06,2.2673611640930176,0.8562905788421631,0.8562905788421631,0.0,171.1079864501953,123.0,24974.7109375,-0.0,2301.324951171875,1.0,283.1499938964844,285.05401611328125,291.6043395996094,293.2610778808594,293.1499938964844,293.1499938964844,283.1499938964844,22479.83984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254135608673096,1.0,0.0,0.0,3.1393086910247803,3.1393256187438965,6.575992870239133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.93310546875,0.0,948.75439453125,1895.4371337890625,0.0,1816.790771484375,0.76987624168396,1.0,0.0,3.0,1.0,0.0
11969520,296.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.7390743494033813,0.2717539966106415,0.2494684308767318,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.8943824768066406,0.4915319085121155,0.4691079556941986,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.7757440209388733,0.3167638778686523,0.2251176685094833,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.795466959476471,0.3411406278610229,0.3280095160007477,296.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.7253448963165283,0.2551515996456146,1.172774076461792,285.7207946777344,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7259521484375,285.7191162109375,1.0,0.5721449851989746,1.0,1.0,0.0,1.0,-2.9351017475128174,2.9350948333740234,6.927115464350209e-06,2.2673611640930176,0.8562905788421631,0.8562905788421631,0.0,171.1079864501953,123.0,24974.7109375,-0.0,2301.324951171875,1.0,283.1499938964844,285.05401611328125,291.6043395996094,293.2610778808594,293.1499938964844,293.1499938964844,283.1499938964844,22479.83984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254135608673096,1.0,0.0,0.0,3.1393086910247803,3.1393256187438965,6.575992870239133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.93310546875,0.0,948.75439453125,1895.4371337890625,0.0,1816.790771484375,0.76987624168396,1.0,0.0,3.0,1.0,0.0
11969580,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7480589747428894,0.2667450904846191,0.2443103194236755,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.9099732637405396,0.487369567155838,0.4644902050495147,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7878078818321228,0.3130066692829132,0.221974641084671,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.8072149753570557,0.3362124860286712,0.3226619660854339,296.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7330793738365173,0.2494867444038391,1.143938660621643,285.7113952636719,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7335510253906,285.71124267578125,1.0,0.5560003519058228,1.0,1.0,0.0,1.0,-2.878472328186035,2.8784656524658203,6.6616034928301815e-06,2.223262310028076,0.8315043449401855,0.8315043449401855,0.0,156.1541290283203,111.0,24518.4609375,-0.0,2129.1396484375,1.0,283.1499938964844,285.0548095703125,291.6127319335937,293.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,23854.380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250021696090698,1.0,0.0,0.0,3.0749053955078125,3.0749223232269287,6.308947035904566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.88916015625,0.0,905.970947265625,1895.4371337890625,0.0,1813.3731689453125,0.7561613917350769,1.0,0.0,3.0,1.0,0.0
11969640,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7480589747428894,0.2667450904846191,0.2443103194236755,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.9099732637405396,0.487369567155838,0.4644902050495147,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7878078818321228,0.3130066692829132,0.221974641084671,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.8072149753570557,0.3362124860286712,0.3226619660854339,296.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7330793738365173,0.2494867444038391,1.143938660621643,285.7113952636719,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7335510253906,285.71124267578125,1.0,0.5560003519058228,1.0,1.0,0.0,1.0,-2.878472328186035,2.8784656524658203,6.6616034928301815e-06,2.223262310028076,0.8315043449401855,0.8315043449401855,0.0,156.1541290283203,111.0,24518.4609375,-0.0,2129.1396484375,1.0,283.1499938964844,285.0548095703125,291.6127319335937,293.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,23854.380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250021696090698,1.0,0.0,0.0,3.0749053955078125,3.0749223232269287,6.308947035904566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.88916015625,0.0,905.970947265625,1895.4371337890625,0.0,1813.3731689453125,0.7561613917350769,1.0,0.0,3.0,1.0,0.0
11969700,296.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.7534548044204712,0.2645211517810821,0.2420061230659485,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.9195218086242676,0.4855804741382599,0.4624794125556946,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.7948070168495178,0.3114238083362579,0.2206264287233352,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.8137224912643433,0.3340300321578979,0.3202783465385437,296.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.7377557158470154,0.246969997882843,1.131067991256714,285.7206420898437,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.73992919921875,285.7213439941406,1.0,0.5483630895614624,1.0,1.0,0.0,1.0,-2.853325605392456,2.853318929672241,6.545379164890619e-06,2.203686714172364,0.8193435668945312,0.8193435668945312,0.0,148.93539428710938,111.0,24202.2109375,-0.0,2051.822021484375,1.0,283.1499938964844,285.06890869140625,291.6054077148437,293.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,24097.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723491370677948,1.0,0.0,0.0,3.009706735610962,3.009722948074341,6.044239739821933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.2841796875,0.0,857.232177734375,1895.4371337890625,0.0,1800.8431396484375,0.7442811131477356,1.0,0.0,3.0,1.0,0.0
11969760,296.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.759545624256134,0.262454628944397,0.2398575246334076,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.9301772713661194,0.4839556813240051,0.4606391787528991,296.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.8024958968162537,0.3100090622901916,0.2194063812494278,296.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8206207156181335,0.3320045471191406,0.3180578947067261,296.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.7430604100227356,0.2446283102035522,1.1190582513809204,285.7321472167969,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7475891113281,285.73309326171875,1.0,0.5409688949584961,1.0,1.0,0.0,1.0,-2.8299570083618164,2.8299505710601807,6.438299351430032e-06,2.185499429702759,0.8073049187660217,0.8073049187660217,0.0,141.86825561523438,99.0,23901.724609375,-0.0,1979.356689453125,1.0,283.1499938964844,285.08416748046875,291.594970703125,293.206298828125,293.1499938964844,293.1499938964844,283.1499938964844,24415.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209662199020386,1.0,0.0,0.0,2.947935104370117,2.947950839996338,5.798680717816751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.791015625,0.0,813.3622436523438,1895.4371337890625,0.0,1779.9786376953125,0.7278015613555908,1.0,0.0,3.0,1.0,0.0
11969820,296.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.7709408402442932,0.2594341933727264,0.2366915941238403,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.9489322900772096,0.4816542863845825,0.4579912424087524,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.8159339427947998,0.3080523610115051,0.2176806777715683,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.8328917622566223,0.3290455043315887,0.3147888481616974,296.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.7530872821807861,0.2411933541297912,1.1013416051864624,285.76617431640625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7618408203125,285.7679138183594,1.0,0.5295587778091431,1.0,1.0,0.0,1.0,-2.7956674098968506,2.795661211013794,6.282788945100037e-06,2.15881872177124,0.7885138392448425,0.7885138392448425,0.0,130.84228515625,99.0,23308.232421875,-0.0,1871.88720703125,1.0,283.1499938964844,285.12408447265625,291.5740966796875,293.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,24329.23046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148637771606445,1.0,0.0,0.0,2.8136510848999023,2.813665866851806,5.282431061459647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.005859375,0.0,719.2366943359375,1895.4371337890625,0.0,1729.97119140625,0.7003493309020996,1.0,0.0,3.0,1.0,0.0
11969880,296.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.7741550803184509,0.2587277293205261,0.2359484732151031,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.9538578987121582,0.4811294674873352,0.4573821127414703,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.8194654583930969,0.3076160252094269,0.2172896116971969,296.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.836286723613739,0.3283536732196808,0.3140214681625366,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.7559453845024109,0.2403877824544906,1.0971732139587402,285.7749328613281,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7657165527344,285.7767639160156,1.0,0.5267772674560547,1.0,1.0,0.0,1.0,-2.787638902664185,2.787632703781128,6.246656994335353e-06,2.152573585510254,0.7838797569274902,0.7838797569274902,0.0,128.1321258544922,87.0,23165.009765625,-0.0,1846.4652099609373,1.0,283.1499938964844,285.134033203125,291.56884765625,293.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,24337.154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130300998687744,1.0,0.0,0.0,2.7820944786071777,2.782109022140503,5.164604885976587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.35400390625,0.0,698.4471435546875,1895.4371337890625,0.0,1715.0623779296875,0.690371572971344,1.0,0.0,3.0,1.0,0.0
11969940,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.7928310036659241,0.2554676830768585,0.2324846535921096,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.9790674448013306,0.4787905812263489,0.454611599445343,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.8392595052719116,0.3057308197021484,0.2155472338199615,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.856046736240387,0.3251588940620422,0.3104436099529266,296.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.7728644609451294,0.2366474270820617,1.077681064605713,285.8328857421875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7864685058594,285.835205078125,1.0,0.5132236480712891,1.0,1.0,0.0,1.0,-2.750320672988892,2.750314474105835,6.080084858695045e-06,2.1235499382019043,0.7613398432731628,0.7613398432731628,0.0,114.81383514404295,75.0,22388.779296875,-0.0,1726.707275390625,1.0,283.1499938964844,285.2041931152344,291.5415344238281,293.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,23779.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022727131843567,1.0,0.0,0.0,2.59529995918274,2.59531307220459,4.4943666921426484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.8330078125,0.0,580.8311157226562,1895.4371337890625,0.0,1628.73486328125,0.6480661034584045,1.0,0.0,3.0,1.0,0.0
11970000,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.7928310036659241,0.2554676830768585,0.2324846535921096,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.9790674448013306,0.4787905812263489,0.454611599445343,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.8392595052719116,0.3057308197021484,0.2155472338199615,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.856046736240387,0.3251588940620422,0.3104436099529266,296.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.7728644609451294,0.2366474270820617,1.077681064605713,285.8328857421875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7864685058594,285.835205078125,1.0,0.5132236480712891,1.0,1.0,0.0,1.0,-2.750320672988892,2.750314474105835,6.080084858695045e-06,2.1235499382019043,0.7613398432731628,0.7613398432731628,0.0,114.81383514404295,75.0,22388.779296875,-0.0,1726.707275390625,1.0,283.1499938964844,285.2041931152344,291.5415344238281,293.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,23779.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022727131843567,1.0,0.0,0.0,2.59529995918274,2.59531307220459,4.4943666921426484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.8330078125,0.0,580.8311157226562,1895.4371337890625,0.0,1628.73486328125,0.6480661034584045,1.0,0.0,3.0,1.0,0.0
11970060,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8235965371131897,0.2567934691905975,0.2323190569877624,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.9990000128746032,0.4818134605884552,0.4383260011672973,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.872771680355072,0.3085891604423523,0.2164399474859237,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.890072226524353,0.3267390131950378,0.3104312419891357,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8036586046218872,0.2379301488399505,1.0759059190750122,285.9080505371094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8515625,285.910888671875,1.0,0.5009956955909729,1.0,1.0,0.0,1.0,-2.7293777465820312,2.7293717861175537,5.988516932120547e-06,2.1076977252960205,0.739852249622345,0.739852249622345,0.0,100.66472625732422,63.0,21635.548828125,-0.0,1629.82275390625,1.0,283.1499938964844,285.2940673828125,291.51593017578125,292.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,22874.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902288794517517,1.0,0.0,0.0,2.40082049369812,2.400832414627075,3.846031120247062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.40673828125,0.0,472.2253723144531,1895.4371337890625,0.0,1534.510986328125,0.6069185137748718,1.0,0.0,3.0,1.0,0.0
11970120,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8235965371131897,0.2567934691905975,0.2323190569877624,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.9990000128746032,0.4818134605884552,0.4383260011672973,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.872771680355072,0.3085891604423523,0.2164399474859237,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.890072226524353,0.3267390131950378,0.3104312419891357,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8036586046218872,0.2379301488399505,1.0759059190750122,285.9080505371094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8515625,285.910888671875,1.0,0.5009956955909729,1.0,1.0,0.0,1.0,-2.7293777465820312,2.7293717861175537,5.988516932120547e-06,2.1076977252960205,0.739852249622345,0.739852249622345,0.0,100.66472625732422,63.0,21635.548828125,-0.0,1629.82275390625,1.0,283.1499938964844,285.2940673828125,291.51593017578125,292.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,22874.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902288794517517,1.0,0.0,0.0,2.40082049369812,2.400832414627075,3.846031120247062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.40673828125,0.0,472.2253723144531,1895.4371337890625,0.0,1534.510986328125,0.6069185137748718,1.0,0.0,3.0,1.0,0.0
11970180,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.8471482992172241,0.2562911212444305,0.2318716049194336,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.9990000128746032,0.4883930385112762,0.3998503983020782,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.9018295407295228,0.3098790049552917,0.2173028886318206,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.9198073744773864,0.3267503678798675,0.3104081153869629,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.8275981545448303,0.2378582954406738,1.0752530097961426,285.96270751953125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.91845703125,285.9648132324219,1.0,0.4876832067966461,1.0,1.0,0.0,1.0,-2.682941198348999,2.6829354763031006,5.785629582533147e-06,2.071431398391724,0.718843400478363,0.718843400478363,0.0,90.35977172851562,66.0,20800.392578125,-0.0,1516.2503662109375,1.0,283.1499938964844,285.36578369140625,291.4903259277344,292.9203796386719,293.1499938964844,293.1499938964844,283.1499938964844,22331.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779338717460632,1.0,0.0,0.0,2.2344400882720947,2.234450578689575,3.3314307756882044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.02587890625,0.0,392.2256774902344,1895.4371337890625,0.0,1441.1536865234375,0.5701797008514404,1.0,0.0,3.0,1.0,0.0
11970240,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.8471482992172241,0.2562911212444305,0.2318716049194336,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.9990000128746032,0.4883930385112762,0.3998503983020782,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.9018295407295228,0.3098790049552917,0.2173028886318206,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.9198073744773864,0.3267503678798675,0.3104081153869629,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.8275981545448303,0.2378582954406738,1.0752530097961426,285.96270751953125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.91845703125,285.9648132324219,1.0,0.4876832067966461,1.0,1.0,0.0,1.0,-2.682941198348999,2.6829354763031006,5.785629582533147e-06,2.071431398391724,0.718843400478363,0.718843400478363,0.0,90.35977172851562,66.0,20800.392578125,-0.0,1516.2503662109375,1.0,283.1499938964844,285.36578369140625,291.4903259277344,292.9203796386719,293.1499938964844,293.1499938964844,283.1499938964844,22331.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779338717460632,1.0,0.0,0.0,2.2344400882720947,2.234450578689575,3.3314307756882044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.02587890625,0.0,392.2256774902344,1895.4371337890625,0.0,1441.1536865234375,0.5701797008514404,1.0,0.0,3.0,1.0,0.0
11970300,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.8562051653862,0.2557504773139953,0.231342926621437,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.9990000128746032,0.492636889219284,0.3860318958759308,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.913720726966858,0.3102744817733764,0.2175365835428238,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.932118833065033,0.3264712393283844,0.310102105140686,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8363382816314697,0.2375698685646057,1.0737156867980957,285.9884338378906,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9537048339844,285.9908447265625,1.0,0.4829045534133911,1.0,1.0,0.0,1.0,-2.6637470722198486,2.66374135017395,5.702595444745384e-06,2.056347846984864,0.7085131406784058,0.7085131406784058,0.0,86.7651138305664,66.0,20400.64453125,-0.0,1473.427001953125,1.0,283.1499938964844,285.4006042480469,291.4754638671875,292.8817749023437,293.1499938964844,293.1499938964844,283.1499938964844,22111.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715379953384399,1.0,0.0,0.0,2.156800985336304,2.156810998916626,3.103941708104685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.81689453125,0.0,358.5125732421875,1895.4371337890625,0.0,1393.7864990234375,0.5532113909721375,1.0,0.0,3.0,1.0,0.0
11970360,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8631805777549744,0.2551327049732208,0.2307452857494354,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.9990000128746032,0.4968341588973999,0.3756605684757232,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.9236552715301514,0.3106031417846679,0.2177271544933319,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9414961338043212,0.3260987102985382,0.3097128570079803,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8430783152580261,0.2371976375579834,1.0718456506729126,286.0163879394531,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9869384765625,286.0189208984375,1.0,0.4790145754814148,1.0,1.0,0.0,1.0,-2.648073434829712,2.6480679512023926,5.63541743758833e-06,2.044118404388428,0.6983417272567749,0.6983417272567749,0.0,84.09636688232422,69.0,20019.296875,-0.0,1440.0830078125,1.0,283.1499938964844,285.4369506835937,291.46002197265625,292.8433532714844,293.1499938964844,293.1499938964844,283.1499938964844,21910.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650382280349731,1.0,0.0,0.0,2.082432985305786,2.0824427604675293,2.893580131058116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.68212890625,0.0,328.23291015625,1895.4371337890625,0.0,1346.5267333984375,0.5370635986328125,1.0,0.0,3.0,1.0,0.0
11970420,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.8723716735839844,0.2538268864154815,0.2294915914535522,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749206542969,0.9990000128746032,0.504524827003479,0.3619701862335205,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.9376561641693116,0.3112038969993591,0.2180765122175216,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.9535701274871826,0.3252244889736175,0.3088202774524688,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.8520842790603638,0.2363271117210388,1.0676193237304688,286.074951171875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0450439453125,286.07769775390625,1.0,0.4734570682048797,1.0,1.0,0.0,1.0,-2.62437391281128,2.624368190765381,5.534565389098134e-06,2.0256121158599854,0.6784290671348572,0.6784290671348572,0.0,80.56037902832031,87.0,19290.6875,-0.0,1392.595947265625,1.0,283.1499938964844,285.5116577148437,291.4286804199219,292.7680969238281,293.1499938964844,293.1499938964844,283.1499938964844,21554.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521022319793701,1.0,0.0,0.0,1.942478060722351,1.9424868822097776,2.517709845051286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.369140625,0.0,276.317626953125,1895.4371337890625,0.0,1255.2159423828125,0.5069815516471863,1.0,0.0,3.0,1.0,0.0
11970480,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.8723716735839844,0.2538268864154815,0.2294915914535522,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749206542969,0.9990000128746032,0.504524827003479,0.3619701862335205,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.9376561641693116,0.3112038969993591,0.2180765122175216,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.9535701274871826,0.3252244889736175,0.3088202774524688,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.8520842790603638,0.2363271117210388,1.0676193237304688,286.074951171875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0450439453125,286.07769775390625,1.0,0.4734570682048797,1.0,1.0,0.0,1.0,-2.62437391281128,2.624368190765381,5.534565389098134e-06,2.0256121158599854,0.6784290671348572,0.6784290671348572,0.0,80.56037902832031,87.0,19290.6875,-0.0,1392.595947265625,1.0,283.1499938964844,285.5116577148437,291.4286804199219,292.7680969238281,293.1499938964844,293.1499938964844,283.1499938964844,21554.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521022319793701,1.0,0.0,0.0,1.942478060722351,1.9424868822097776,2.517709845051286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.369140625,0.0,276.317626953125,1895.4371337890625,0.0,1255.2159423828125,0.5069815516471863,1.0,0.0,3.0,1.0,0.0
11970540,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8642597198486328,0.2526220381259918,0.2284397631883621,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.9990000128746032,0.5099465250968933,0.3705098628997803,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.9300625324249268,0.3119069337844848,0.2185865640640258,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14410400390625,0.944523274898529,0.3243725299835205,0.3080647587776184,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.8447979688644409,0.235444039106369,1.0639528036117554,286.1444396972656,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0858154296875,286.14813232421875,1.0,0.4759393334388733,1.0,1.0,0.0,1.0,-2.6286299228668213,2.628624439239502,5.5517016335215885e-06,2.028491258621216,0.6592199802398682,0.6592199802398682,0.0,82.36211395263672,105.0,18665.91015625,-0.0,1406.31494140625,1.0,283.1499938964844,285.5950927734375,291.3966979980469,292.6963806152344,293.1499938964844,293.1499938964844,283.1499938964844,21230.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396769285202026,1.0,0.0,0.0,1.8133786916732788,1.8133867979049685,2.194170605207546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.52294921875,0.0,233.8963928222656,1895.4371337890625,0.0,1171.132568359375,0.4796155095100403,1.0,0.0,3.0,1.0,0.0
11970600,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8642597198486328,0.2526220381259918,0.2284397631883621,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.9990000128746032,0.5099465250968933,0.3705098628997803,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.9300625324249268,0.3119069337844848,0.2185865640640258,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14410400390625,0.944523274898529,0.3243725299835205,0.3080647587776184,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.8447979688644409,0.235444039106369,1.0639528036117554,286.1444396972656,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0858154296875,286.14813232421875,1.0,0.4759393334388733,1.0,1.0,0.0,1.0,-2.6286299228668213,2.628624439239502,5.5517016335215885e-06,2.028491258621216,0.6592199802398682,0.6592199802398682,0.0,82.36211395263672,105.0,18665.91015625,-0.0,1406.31494140625,1.0,283.1499938964844,285.5950927734375,291.3966979980469,292.6963806152344,293.1499938964844,293.1499938964844,283.1499938964844,21230.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396769285202026,1.0,0.0,0.0,1.8133786916732788,1.8133867979049685,2.194170605207546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.52294921875,0.0,233.8963928222656,1895.4371337890625,0.0,1171.132568359375,0.4796155095100403,1.0,0.0,3.0,1.0,0.0
11970660,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.8448451161384583,0.2515820562839508,0.2276645004749298,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9990000128746032,0.5113620758056641,0.3959588706493377,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.9078875184059144,0.3127854168415069,0.2193153649568557,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.9199897646903992,0.3236372470855713,0.3075447976589203,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.8266850113868713,0.2345710694789886,1.0610103607177734,286.2261657714844,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.099853515625,286.23028564453125,1.0,0.484141856431961,1.0,1.0,0.0,1.0,-2.6549735069274902,2.654967784881592,5.663278898282442e-06,2.0486960411071777,0.6408756971359253,0.6408756971359253,0.0,88.49140167236328,123.0,18128.630859375,-0.0,1469.3304443359375,1.0,283.1499938964844,285.687744140625,291.36505126953125,292.63067626953125,293.1499938964844,293.1499938964844,283.1499938964844,20917.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284770965576172,1.0,0.0,0.0,1.6950621604919434,1.695069670677185,1.917187688604827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.251953125,0.0,199.2598419189453,1895.4371337890625,0.0,1098.5565185546875,0.4548781514167785,1.0,0.0,3.0,1.0,0.0
11970720,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.8448451161384583,0.2515820562839508,0.2276645004749298,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9990000128746032,0.5113620758056641,0.3959588706493377,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.9078875184059144,0.3127854168415069,0.2193153649568557,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.9199897646903992,0.3236372470855713,0.3075447976589203,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.8266850113868713,0.2345710694789886,1.0610103607177734,286.2261657714844,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.099853515625,286.23028564453125,1.0,0.484141856431961,1.0,1.0,0.0,1.0,-2.6549735069274902,2.654967784881592,5.663278898282442e-06,2.0486960411071777,0.6408756971359253,0.6408756971359253,0.0,88.49140167236328,123.0,18128.630859375,-0.0,1469.3304443359375,1.0,283.1499938964844,285.687744140625,291.36505126953125,292.63067626953125,293.1499938964844,293.1499938964844,283.1499938964844,20917.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284770965576172,1.0,0.0,0.0,1.6950621604919434,1.695069670677185,1.917187688604827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.251953125,0.0,199.2598419189453,1895.4371337890625,0.0,1098.5565185546875,0.4548781514167785,1.0,0.0,3.0,1.0,0.0
11970780,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.8213129639625549,0.2507011294364929,0.2271394580602646,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31573486328125,0.9990000128746032,0.5088997483253479,0.4323850274085998,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149719238281,0.8820300698280334,0.3138467371463775,0.2202530950307846,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150634765625,0.8911104202270508,0.3230452835559845,0.3072662651538849,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141784667969,0.8029503226280212,0.2336955219507217,1.058593511581421,286.31549072265625,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.09100341796875,286.3197937011719,1.0,0.4964569509029388,1.0,1.0,0.0,1.0,-2.695988893508911,2.6959831714630127,5.839607183588669e-06,2.0803444385528564,0.6234221458435059,0.6234221458435059,0.0,98.00916290283205,141.0,17726.546875,-0.0,1569.6859130859375,1.0,283.1499938964844,285.7984619140625,291.33349609375,292.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,20615.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190175414085388,1.0,0.0,0.0,1.5872607231140137,1.5872676372528076,1.681085990412612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.76513671875,0.0,171.009033203125,1895.4371337890625,0.0,1039.7471923828125,0.4326720833778381,1.0,0.0,3.0,1.0,0.0
11970840,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.8213129639625549,0.2507011294364929,0.2271394580602646,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31573486328125,0.9990000128746032,0.5088997483253479,0.4323850274085998,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149719238281,0.8820300698280334,0.3138467371463775,0.2202530950307846,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150634765625,0.8911104202270508,0.3230452835559845,0.3072662651538849,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141784667969,0.8029503226280212,0.2336955219507217,1.058593511581421,286.31549072265625,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.09100341796875,286.3197937011719,1.0,0.4964569509029388,1.0,1.0,0.0,1.0,-2.695988893508911,2.6959831714630127,5.839607183588669e-06,2.0803444385528564,0.6234221458435059,0.6234221458435059,0.0,98.00916290283205,141.0,17726.546875,-0.0,1569.6859130859375,1.0,283.1499938964844,285.7984619140625,291.33349609375,292.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,20615.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190175414085388,1.0,0.0,0.0,1.5872607231140137,1.5872676372528076,1.681085990412612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.76513671875,0.0,171.009033203125,1895.4371337890625,0.0,1039.7471923828125,0.4326720833778381,1.0,0.0,3.0,1.0,0.0
11970900,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8087769150733948,0.2503128051757812,0.2269604802131652,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.9990000128746032,0.5063658356666565,0.4533007442951202,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603210449219,0.8687694072723389,0.3144409358501434,0.2207942306995391,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36041259765625,0.8768041729927063,0.3228019475936889,0.3072137236595154,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595275878906,0.7897756099700928,0.2332564294338226,1.057548999786377,286.3608703613281,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.08026123046875,286.3651428222656,1.0,0.5037285089492798,1.0,1.0,0.0,1.0,-2.720235824584961,2.7202298641204834,5.945189514022786e-06,2.099088430404663,0.6150113940238953,0.6150113940238953,0.0,103.83175659179688,141.0,17534.529296875,-0.0,1631.283203125,1.0,283.1499938964844,285.8548889160156,291.3174133300781,292.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,20471.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150736212730408,1.0,0.0,0.0,1.5371487140655518,1.5371555089950562,1.5766133287797857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.0556640625,0.0,158.90113830566406,1895.4371337890625,0.0,1015.9246826171876,0.4224769473075866,1.0,0.0,3.0,1.0,0.0
11970960,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.7955487966537476,0.2499539852142334,0.2268302142620086,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065246582031,0.9990000128746032,0.5030551552772522,0.4754014015197754,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.8558982014656067,0.3150733113288879,0.2213789522647857,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.8628716468811035,0.3225903511047363,0.3072139322757721,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048156738281,0.7767594456672668,0.2328191101551056,1.056609034538269,286.4061889648437,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.06646728515625,286.4104309082031,1.0,0.5115469694137573,1.0,1.0,0.0,1.0,-2.746131896972656,2.7461259365081787,6.059045517758932e-06,2.119128942489624,0.6068013906478882,0.6068013906478882,0.0,110.2759017944336,144.0,17345.572265625,-0.0,1699.3165283203125,1.0,283.1499938964844,285.91131591796875,291.3001403808594,292.516845703125,293.1499938964844,293.1499938964844,283.1499938964844,20333.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611545979976654,1.0,0.0,0.0,1.4894391298294067,1.489445686340332,1.4802631653765277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.28369140625,0.0,147.9563751220703,1895.4371337890625,0.0,994.972412109375,0.4128560721874237,1.0,0.0,3.0,1.0,0.0
11971020,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631652832031,0.7686235308647156,0.2492108941078186,0.2267043143510818,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640197753906,0.97164124250412,0.4984387159347534,0.4738281667232513,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635009765625,0.8303591012954712,0.3161037862300873,0.2225072234869003,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635314941406,0.8355425000190735,0.3221208453178406,0.3073345720767975,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4630126953125,0.7510110139846802,0.2319180071353912,1.0552823543548584,286.4638366699219,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.050537109375,286.4661865234375,1.0,0.5196428298950195,1.0,1.0,0.0,1.0,-2.744372606277466,2.744366407394409,6.052687695046188e-06,2.118428945541382,0.5924407243728638,0.5924407243728638,0.0,123.69866943359376,144.0,16865.41015625,-0.0,1759.2763671875,1.0,283.1499938964844,285.991943359375,291.26470947265625,292.4599609375,293.1499938964844,293.1499938964844,283.1499938964844,20122.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057938933372498,1.0,0.0,0.0,1.4102487564086914,1.410254955291748,1.3270425824885026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.90380859375,0.0,131.06407165527344,1895.4371337890625,0.0,961.5396728515624,0.3971444070339203,1.0,0.0,3.0,1.0,0.0
11971080,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46954345703125,0.7659217119216919,0.2491068392992019,0.2266696989536285,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47039794921875,0.968105137348175,0.4980814158916473,0.4734393060207367,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46990966796875,0.8278504014015198,0.3162440657615661,0.2226495593786239,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.8328406810760498,0.322054773569107,0.3073340654373169,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693908691406,0.7484599947929382,0.2317944467067718,1.0550172328948977,286.47021484375,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.05010986328125,286.4725646972656,1.0,0.5204935073852539,1.0,1.0,0.0,1.0,-2.743483304977417,2.7434771060943604,6.048858267604373e-06,2.117785930633545,0.590482771396637,0.590482771396637,0.0,125.21849822998048,132.0,16797.27734375,-0.0,1765.1962890625,1.0,283.1499938964844,286.0015869140625,291.2590637207031,292.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,20097.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049665212631226,1.0,0.0,0.0,1.3998130559921265,1.399819254875183,1.3074753724140464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.4990234375,0.0,128.9556427001953,1895.4371337890625,0.0,956.806396484375,0.3951039314270019,1.0,0.0,3.0,1.0,0.0
