time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52056884765625,0.7587137818336487,0.2483009248971939,0.2260757386684417,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.9581978917121888,0.4964468479156494,0.4714862406253814,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209045410156,0.82229083776474,0.3174878358840942,0.2236091643571853,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.8258654475212097,0.3215460777282715,0.3069976270198822,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204467773437,0.7415261268615723,0.2308323681354522,1.0513358116149902,286.5212097167969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0544128417969,286.5234069824219,1.0,0.5215721726417542,1.0,1.0,0.0,1.0,-2.736750364303589,2.736744403839112,6.019085958541837e-06,2.112532615661621,0.5742707848548889,0.5742707848548889,0.0,128.99298095703125,120.0,16231.7958984375,-0.0,1772.683837890625,1.0,283.1499938964844,286.08056640625,291.2065124511719,292.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,19904.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971113443374634,1.0,0.0,0.0,1.3162075281143188,1.3162133693695068,1.1559583867892803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.62060546875,0.0,112.96564483642578,1895.4371337890625,0.0,912.84326171875,0.3789826333522796,1.0,0.0,3.0,1.0,0.0
11971200,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52056884765625,0.7587137818336487,0.2483009248971939,0.2260757386684417,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.9581978917121888,0.4964468479156494,0.4714862406253814,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209045410156,0.82229083776474,0.3174878358840942,0.2236091643571853,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.8258654475212097,0.3215460777282715,0.3069976270198822,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204467773437,0.7415261268615723,0.2308323681354522,1.0513358116149902,286.5212097167969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0544128417969,286.5234069824219,1.0,0.5215721726417542,1.0,1.0,0.0,1.0,-2.736750364303589,2.736744403839112,6.019085958541837e-06,2.112532615661621,0.5742707848548889,0.5742707848548889,0.0,128.99298095703125,120.0,16231.7958984375,-0.0,1772.683837890625,1.0,283.1499938964844,286.08056640625,291.2065124511719,292.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,19904.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971113443374634,1.0,0.0,0.0,1.3162075281143188,1.3162133693695068,1.1559583867892803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.62060546875,0.0,112.96564483642578,1895.4371337890625,0.0,912.84326171875,0.3789826333522796,1.0,0.0,3.0,1.0,0.0
11971260,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693664550781,0.7624977827072144,0.2476542741060257,0.2253516465425491,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701599121094,0.9638175964355468,0.4960825145244598,0.4708038568496704,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8279949426651001,0.3189209401607513,0.2244868576526641,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.8301476240158081,0.3211576044559479,0.3064882457256317,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.7448451519012451,0.2300320863723755,1.0470283031463623,286.5699768066406,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0650939941406,286.5721130371094,1.0,0.5185052752494812,1.0,1.0,0.0,1.0,-2.73032546043396,2.7303194999694824,5.9907756622124e-06,2.107534408569336,0.5582305788993835,0.5582305788993835,0.0,125.90113830566406,108.0,15673.8662109375,-0.0,1748.6319580078125,1.0,283.1499938964844,286.15802001953125,291.15087890625,292.2787780761719,293.1499938964844,293.1499938964844,283.1499938964844,19733.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876129269599915,1.0,0.0,0.0,1.2380993366241455,1.2381048202514648,1.0228322366856449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.54736328125,0.0,99.40836334228516,1895.4371337890625,0.0,862.1600341796875,0.3643112778663635,1.0,0.0,3.0,1.0,0.0
11971320,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693664550781,0.7624977827072144,0.2476542741060257,0.2253516465425491,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701599121094,0.9638175964355468,0.4960825145244598,0.4708038568496704,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8279949426651001,0.3189209401607513,0.2244868576526641,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.8301476240158081,0.3211576044559479,0.3064882457256317,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.7448451519012451,0.2300320863723755,1.0470283031463623,286.5699768066406,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0650939941406,286.5721130371094,1.0,0.5185052752494812,1.0,1.0,0.0,1.0,-2.73032546043396,2.7303194999694824,5.9907756622124e-06,2.107534408569336,0.5582305788993835,0.5582305788993835,0.0,125.90113830566406,108.0,15673.8662109375,-0.0,1748.6319580078125,1.0,283.1499938964844,286.15802001953125,291.15087890625,292.2787780761719,293.1499938964844,293.1499938964844,283.1499938964844,19733.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876129269599915,1.0,0.0,0.0,1.2380993366241455,1.2381048202514648,1.0228322366856449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.54736328125,0.0,99.40836334228516,1895.4371337890625,0.0,862.1600341796875,0.3643112778663635,1.0,0.0,3.0,1.0,0.0
11971380,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.62554931640625,0.7735356092453003,0.247195303440094,0.2246407717466354,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265869140625,0.9781176447868348,0.4963058829307556,0.4706292450428009,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260070800781,0.8410747051239014,0.3205821514129638,0.2254010289907455,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62603759765625,0.8417589068412781,0.3209252655506134,0.3059611916542053,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6253967285156,0.7549375891685486,0.2294145673513412,1.042779803276062,286.6263427734375,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0780639648437,286.6291198730469,1.0,0.5130490660667419,1.0,1.0,0.0,1.0,-2.7246196269989014,2.724613666534424,5.965676791674923e-06,2.1030893325805664,0.5424936413764954,0.5424936413764954,0.0,118.94538879394533,96.0,15187.96484375,-0.0,1707.806640625,1.0,283.1499938964844,286.2418212890625,291.0971069335937,292.192626953125,293.1499938964844,293.1499938964844,283.1499938964844,19572.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771211385726929,1.0,0.0,0.0,1.1652511358261108,1.165256381034851,9.060089212198365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.29833984375,0.0,87.8730239868164,1895.4371337890625,0.0,809.264404296875,0.3509798645973205,1.0,0.0,3.0,1.0,0.0
11971440,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.62554931640625,0.7735356092453003,0.247195303440094,0.2246407717466354,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265869140625,0.9781176447868348,0.4963058829307556,0.4706292450428009,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260070800781,0.8410747051239014,0.3205821514129638,0.2254010289907455,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62603759765625,0.8417589068412781,0.3209252655506134,0.3059611916542053,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6253967285156,0.7549375891685486,0.2294145673513412,1.042779803276062,286.6263427734375,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0780639648437,286.6291198730469,1.0,0.5130490660667419,1.0,1.0,0.0,1.0,-2.7246196269989014,2.724613666534424,5.965676791674923e-06,2.1030893325805664,0.5424936413764954,0.5424936413764954,0.0,118.94538879394533,96.0,15187.96484375,-0.0,1707.806640625,1.0,283.1499938964844,286.2418212890625,291.0971069335937,292.192626953125,293.1499938964844,293.1499938964844,283.1499938964844,19572.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771211385726929,1.0,0.0,0.0,1.1652511358261108,1.165256381034851,9.060089212198365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.29833984375,0.0,87.8730239868164,1895.4371337890625,0.0,809.264404296875,0.3509798645973205,1.0,0.0,3.0,1.0,0.0
11971500,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561889648437,0.7815661430358887,0.247050866484642,0.2243247032165527,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.9871802926063538,0.4965704083442688,0.4706634879112243,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.8502476811408997,0.3215152621269226,0.2259002923965454,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.8501385450363159,0.3208844661712646,0.3057289123535156,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.7623798251152039,0.2291846722364425,1.0408260822296145,286.656982421875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0851135253906,286.65972900390625,1.0,0.5097813010215759,1.0,1.0,0.0,1.0,-2.72225308418274,2.7222471237182617,5.9552735365286935e-06,2.1012418270111084,0.5347747206687927,0.5347747206687927,0.0,114.55419921875,96.0,14956.1142578125,-0.0,1683.9322509765625,1.0,283.1499938964844,286.2868957519531,291.0721130371094,292.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,19493.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718891024589539,1.0,0.0,0.0,1.1308832168579102,1.1308884620666504,8.533535122978719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.222412109375,0.0,82.78128814697266,1895.4371337890625,0.0,784.0567016601562,0.344811737537384,1.0,0.0,3.0,1.0,0.0
11971560,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866760253906,0.7913229465484619,0.2469566464424133,0.2240405976772308,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.9968863725662231,0.49691042304039,0.4707607626914978,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.8613788485527039,0.3225117623806,0.2264331728219986,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871337890625,0.860407292842865,0.320890337228775,0.3055257797241211,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865234375,0.771540641784668,0.2290040254592895,1.039021611213684,286.6874694824219,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.09234619140625,286.690185546875,1.0,0.5062719583511353,1.0,1.0,0.0,1.0,-2.720223903656006,2.7202179431915283,5.9463659454195295e-06,2.0996601581573486,0.5271359086036682,0.5271359086036682,0.0,109.74432373046876,84.0,14727.423828125,-0.0,1658.668701171875,1.0,283.1499938964844,286.33172607421875,291.0480651855469,292.114501953125,293.1499938964844,293.1499938964844,283.1499938964844,19418.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668129324913025,1.0,0.0,0.0,1.097792625427246,1.0977976322174072,8.041444488071647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.564697265625,0.0,78.09005737304688,1895.4371337890625,0.0,760.3223266601562,0.3389617204666137,1.0,0.0,3.0,1.0,0.0
11971620,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.8065410852432251,0.2468020915985107,0.2236505448818206,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.9990000128746032,0.4991739094257355,0.4503927528858185,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.879721462726593,0.3245838284492492,0.2276672720909118,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.8768641352653503,0.3209374845027923,0.3053043782711029,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.7860399484634399,0.2286909222602844,1.036331057548523,286.73748779296875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1116638183594,286.7392272949219,1.0,0.4974391162395477,1.0,1.0,0.0,1.0,-2.693329334259033,2.693323373794556,5.829889232700225e-06,2.079151391983032,0.511900782585144,0.511900782585144,0.0,102.2038116455078,72.0,14217.0048828125,-0.0,1585.1318359375,1.0,283.1499938964844,286.41259765625,291.0001525878906,292.0382995605469,293.1499938964844,293.1499938964844,283.1499938964844,19282.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570846796035767,1.0,0.0,0.0,1.0348373651504517,1.0348422527313232,7.145582969769748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.210205078125,0.0,69.73297882080078,1895.4371337890625,0.0,716.7686767578125,0.3281129896640777,1.0,0.0,3.0,1.0,0.0
11971680,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.8065410852432251,0.2468020915985107,0.2236505448818206,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.9990000128746032,0.4991739094257355,0.4503927528858185,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.879721462726593,0.3245838284492492,0.2276672720909118,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.8768641352653503,0.3209374845027923,0.3053043782711029,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.7860399484634399,0.2286909222602844,1.036331057548523,286.73748779296875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1116638183594,286.7392272949219,1.0,0.4974391162395477,1.0,1.0,0.0,1.0,-2.693329334259033,2.693323373794556,5.829889232700225e-06,2.079151391983032,0.511900782585144,0.511900782585144,0.0,102.2038116455078,72.0,14217.0048828125,-0.0,1585.1318359375,1.0,283.1499938964844,286.41259765625,291.0001525878906,292.0382995605469,293.1499938964844,293.1499938964844,283.1499938964844,19282.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570846796035767,1.0,0.0,0.0,1.0348373651504517,1.0348422527313232,7.145582969769748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.210205078125,0.0,69.73297882080078,1895.4371337890625,0.0,716.7686767578125,0.3281129896640777,1.0,0.0,3.0,1.0,0.0
11971740,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.8238488435745239,0.2466781735420227,0.2232751250267028,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.9990000128746032,0.5050662755966187,0.4208481013774872,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.902160108089447,0.3267531991004944,0.2289584130048751,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.8972499370574951,0.3210243284702301,0.3051069974899292,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.8039016127586365,0.2284626811742782,1.0339182615280151,286.7760314941406,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.146240234375,286.7775573730469,1.0,0.486671507358551,1.0,1.0,0.0,1.0,-2.6557958126068115,2.655790090560913,5.66838707527495e-06,2.050105571746826,0.4965820908546448,0.4965820908546448,0.0,93.9902572631836,75.0,13684.671875,-0.0,1495.2984619140625,1.0,283.1499938964844,286.4826965332031,290.9487609863281,291.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,19166.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471943020820618,1.0,0.0,0.0,0.9752873182296752,0.9752920269966124,6.346855485617199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.619384765625,0.0,62.492332458496094,1895.4371337890625,0.0,674.9969482421875,0.3182394504547119,1.0,0.0,3.0,1.0,0.0
11971800,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.8238488435745239,0.2466781735420227,0.2232751250267028,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.9990000128746032,0.5050662755966187,0.4208481013774872,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.902160108089447,0.3267531991004944,0.2289584130048751,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.8972499370574951,0.3210243284702301,0.3051069974899292,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.8039016127586365,0.2284626811742782,1.0339182615280151,286.7760314941406,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.146240234375,286.7775573730469,1.0,0.486671507358551,1.0,1.0,0.0,1.0,-2.6557958126068115,2.655790090560913,5.66838707527495e-06,2.050105571746826,0.4965820908546448,0.4965820908546448,0.0,93.9902572631836,75.0,13684.671875,-0.0,1495.2984619140625,1.0,283.1499938964844,286.4826965332031,290.9487609863281,291.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,19166.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471943020820618,1.0,0.0,0.0,0.9752873182296752,0.9752920269966124,6.346855485617199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.619384765625,0.0,62.492332458496094,1895.4371337890625,0.0,674.9969482421875,0.3182394504547119,1.0,0.0,3.0,1.0,0.0
11971860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.8334513902664185,0.2466450482606887,0.2230975329875946,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060302734375,0.9990000128746032,0.5108142495155334,0.4051268398761749,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.9163285493850708,0.3284513056278229,0.2300142049789428,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80572509765625,0.909260094165802,0.3211494386196136,0.3050683736801147,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.813849151134491,0.2283989936113357,1.032828688621521,286.8059387207031,287.95330810546875,291.7279663085937,287.9615173339844,291.7286376953125,297.1791381835937,286.8080139160156,1.0,0.4815426766872406,1.0,1.0,0.0,1.0,-2.636581420898437,2.636575937271118,5.586062798101921e-06,2.034980058670044,0.4853574931621551,0.4853574931621551,0.0,89.83261108398438,75.0,13319.259765625,-0.0,1450.4449462890625,1.0,283.1499938964844,286.534912109375,290.9095458984375,291.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,19088.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394992232322693,1.0,0.0,0.0,0.9336661100387572,0.933670699596405,5.8167000105413535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.447998046875,0.0,57.78258895874024,1895.4371337890625,0.0,644.1725463867188,0.3115528225898742,1.0,0.0,3.0,1.0,0.0
11971920,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177490234375,0.8362423181533813,0.2466470599174499,0.2230580300092697,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.9990000128746032,0.5129183530807495,0.4007415771484375,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8181457519531,0.9208046793937684,0.3290893733501434,0.2304218411445617,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9129661917686462,0.3212095201015472,0.3050811290740967,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.817626953125,0.8166232705116272,0.2283994406461715,1.032603740692139,286.8183288574219,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.19091796875,286.82049560546875,1.0,0.4801191985607147,1.0,1.0,0.0,1.0,-2.631495714187622,2.6314902305603027,5.564425009652041e-06,2.031001567840576,0.4813379347324371,0.4813379347324371,0.0,88.7082290649414,78.0,13193.9892578125,-0.0,1438.56640625,1.0,283.1499938964844,286.5551147460937,290.8955078125,291.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,19060.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366460680961609,1.0,0.0,0.0,0.9191442131996156,0.9191487431526184,5.6371650458686424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.749755859375,0.0,56.20232772827149,1895.4371337890625,0.0,633.1041870117188,0.3092572093009949,1.0,0.0,3.0,1.0,0.0
11971980,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86865234375,0.8443299531936646,0.2467222213745117,0.2230055928230285,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8693542480469,0.9990000128746032,0.5205849409103394,0.3886004388332367,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691101074219,0.9344757795333862,0.3316147625446319,0.2320697158575058,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690795898437,0.9240034818649292,0.3215077817440033,0.3052345514297485,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.8244844675064087,0.2285002321004867,1.032400369644165,286.86932373046875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.23175048828125,286.8718566894531,1.0,0.476435512304306,1.0,1.0,0.0,1.0,-2.618752956390381,2.618747472763061,5.510348273674026e-06,2.0210111141204834,0.4663504958152771,0.4663504958152771,0.0,85.69673156738281,81.0,12745.671875,-0.0,1408.1260986328125,1.0,283.1499938964844,286.635009765625,290.8446655273437,291.7933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18956.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258389115333557,1.0,0.0,0.0,0.8667846322059631,0.8667889833450317,5.013209403159635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.671142578125,0.0,50.767425537109375,1895.4371337890625,0.0,592.8845825195312,0.3011453747749328,1.0,0.0,3.0,1.0,0.0
11972040,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86865234375,0.8443299531936646,0.2467222213745117,0.2230055928230285,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8693542480469,0.9990000128746032,0.5205849409103394,0.3886004388332367,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691101074219,0.9344757795333862,0.3316147625446319,0.2320697158575058,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690795898437,0.9240034818649292,0.3215077817440033,0.3052345514297485,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.8244844675064087,0.2285002321004867,1.032400369644165,286.86932373046875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.23175048828125,286.8718566894531,1.0,0.476435512304306,1.0,1.0,0.0,1.0,-2.618752956390381,2.618747472763061,5.510348273674026e-06,2.0210111141204834,0.4663504958152771,0.4663504958152771,0.0,85.69673156738281,81.0,12745.671875,-0.0,1408.1260986328125,1.0,283.1499938964844,286.635009765625,290.8446655273437,291.7933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18956.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258389115333557,1.0,0.0,0.0,0.8667846322059631,0.8667889833450317,5.013209403159635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.671142578125,0.0,50.767425537109375,1895.4371337890625,0.0,592.8845825195312,0.3011453747749328,1.0,0.0,3.0,1.0,0.0
11972100,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.8470478057861328,0.2468140125274658,0.2230370342731475,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.9990000128746032,0.5241900682449341,0.3847582340240478,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.9394463300704956,0.3329624533653259,0.2329598516225814,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.927751898765564,0.3217116892337799,0.3053736984729767,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8270961046218872,0.228612020611763,1.0326485633850098,286.9071960449219,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.24969482421875,286.911376953125,1.0,0.4754491448402405,1.0,1.0,0.0,1.0,-2.615704298019409,2.61569881439209,5.497412985278061e-06,2.0186028480529785,0.4591306746006012,0.4591306746006012,0.0,84.79437255859375,81.0,12565.2421875,-0.0,1400.0748291015625,1.0,283.1499938964844,286.6773681640625,290.82061767578125,291.7557983398437,293.1499938964844,293.1499938964844,283.1499938964844,18903.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205299258232117,1.0,0.0,0.0,0.8422452807426453,0.8422496318817139,4.733372094278821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.33056640625,0.0,48.35032653808594,1895.4371337890625,0.0,574.083251953125,0.2974177300930023,1.0,0.0,3.0,1.0,0.0
11972160,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.8490788340568542,0.2469787150621414,0.2231307625770568,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535827636719,0.9990000128746032,0.5276607871055603,0.382055789232254,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.9434369206428528,0.334402859210968,0.233912393450737,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.9305425882339478,0.3219842314720154,0.3055756390094757,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521179199219,0.8290410041809082,0.2287848591804504,1.0331796407699585,286.9535217285156,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2662658691406,286.9579772949219,1.0,0.4749347269535064,1.0,1.0,0.0,1.0,-2.614590883255005,2.614585399627685,5.4926431403146125e-06,2.0176990032196045,0.4521974325180053,0.4521974325180053,0.0,84.19989776611328,84.0,12394.45703125,-0.0,1395.95947265625,1.0,283.1499938964844,286.7241516113281,290.7977600097656,291.720703125,293.1499938964844,293.1499938964844,283.1499938964844,18845.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154138207435608,1.0,0.0,0.0,0.8192073702812195,0.8192116618156433,4.477969994809428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.469970703125,0.0,46.14635848999024,1895.4371337890625,0.0,556.5387573242188,0.2939371168613434,1.0,0.0,3.0,1.0,0.0
11972220,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.8514170050621033,0.2474672496318817,0.2234961539506912,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.045654296875,0.9990000128746032,0.5339634418487549,0.3794300854206085,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0452880859375,0.9489122629165648,0.3373922109603882,0.2359216809272766,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.933724880218506,0.3226787745952606,0.306153267621994,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0441589355469,0.831275999546051,0.2292664796113968,1.035006403923035,287.04559326171875,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.29425048828125,287.0501403808594,1.0,0.4750613272190094,1.0,1.0,0.0,1.0,-2.61717176437378,2.61716628074646,5.503384272742551e-06,2.0196373462677,0.439490795135498,0.439490795135498,0.0,83.75232696533203,84.0,12089.123046875,-0.0,1397.36865234375,1.0,283.1499938964844,286.81695556640625,290.7574768066406,291.6600036621094,293.1499938964844,293.1499938964844,283.1499938964844,18740.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065222382545471,1.0,0.0,0.0,0.7785213589668274,0.7785255312919617,4.044217405407835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.3095703125,0.0,42.42790985107422,1895.4371337890625,0.0,527.339111328125,0.2878905534744262,1.0,0.0,3.0,1.0,0.0
11972280,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482788085937,0.8514738082885742,0.2474915832281112,0.2235158532857895,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9990000128746032,0.5342159867286682,0.3793851733207702,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.9490851759910583,0.3375221788883209,0.2360098659992218,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.9338018298149108,0.3227118849754333,0.3061821162700653,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04803466796875,0.8313305974006653,0.2292901426553726,1.035102605819702,287.0494384765625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2952880859375,287.0539855957031,1.0,0.4750944375991821,1.0,1.0,0.0,1.0,-2.6173975467681885,2.61739182472229,5.504330147232395e-06,2.019810199737549,0.4389781057834625,0.4389781057834625,0.0,83.75096130371094,87.0,12077.0068359375,-0.0,1397.66015625,1.0,283.1499938964844,286.82080078125,290.7558898925781,291.6576232910156,293.1499938964844,293.1499938964844,283.1499938964844,18736.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061814188957214,1.0,0.0,0.0,0.7769216299057007,0.776925802230835,4.0276145085726966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.43505859375,0.0,42.28623962402344,1895.4371337890625,0.0,526.25146484375,0.287655621767044,1.0,0.0,3.0,1.0,0.0
11972340,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.8519547581672668,0.2481800615787506,0.2240985482931137,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1453552246094,0.9990000128746032,0.5402787923812866,0.3797106742858886,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14501953125,0.9521750807762146,0.3408893048763275,0.2383109331130981,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.9344636797904968,0.3236289322376251,0.3070055544376373,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.8318135142326355,0.2299559265375137,1.0379265546798706,287.14532470703125,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3189392089844,287.1498107910156,1.0,0.4765372574329376,1.0,1.0,0.0,1.0,-2.625631093978882,2.6256256103515625,5.538982804864645e-06,2.0261480808258057,0.4265969693660736,0.4265969693660736,0.0,84.10181427001953,105.0,11788.6396484375,-0.0,1410.1229248046875,1.0,283.1499938964844,286.91552734375,290.7164611816406,291.59991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18641.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983783364295959,1.0,0.0,0.0,0.7392693758010864,0.7392734289169312,3.6466904163035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.309326171875,0.0,39.04906463623047,1895.4371337890625,0.0,501.9730224609375,0.2821893393993377,1.0,0.0,3.0,1.0,0.0
11972400,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441650390625,0.8519547581672668,0.2481800615787506,0.2240985482931137,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1453552246094,0.9990000128746032,0.5402787923812866,0.3797106742858886,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14501953125,0.9521750807762146,0.3408893048763275,0.2383109331130981,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.9344636797904968,0.3236289322376251,0.3070055544376373,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.8318135142326355,0.2299559265375137,1.0379265546798706,287.14532470703125,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3189392089844,287.1498107910156,1.0,0.4765372574329376,1.0,1.0,0.0,1.0,-2.625631093978882,2.6256256103515625,5.538982804864645e-06,2.0261480808258057,0.4265969693660736,0.4265969693660736,0.0,84.10181427001953,105.0,11788.6396484375,-0.0,1410.1229248046875,1.0,283.1499938964844,286.91552734375,290.7164611816406,291.59991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18641.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983783364295959,1.0,0.0,0.0,0.7392693758010864,0.7392734289169312,3.6466904163035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.309326171875,0.0,39.04906463623047,1895.4371337890625,0.0,501.9730224609375,0.2821893393993377,1.0,0.0,3.0,1.0,0.0
11972460,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477111816406,0.840896487236023,0.2490398585796356,0.2249599397182464,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24920654296875,0.9990000128746032,0.5449432134628296,0.3970815539360046,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24871826171875,0.940130054950714,0.3445021212100982,0.2408786863088607,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2485656738281,0.9196717143058776,0.3247398436069488,0.3081409931182861,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474365234375,0.8213412761688232,0.2307759970426559,1.042084574699402,287.24908447265625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3331604003906,287.2543640136719,1.0,0.4846275150775909,1.0,1.0,0.0,1.0,-2.6569504737854004,2.656944751739502,5.671441158483503e-06,2.050088405609131,0.4152098596096039,0.4152098596096039,0.0,88.79279327392578,123.0,11565.1005859375,-0.0,1473.392578125,1.0,283.1499938964844,287.0120544433594,290.6757507324219,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18555.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913739562034607,1.0,0.0,0.0,0.7060497999191284,0.7060537934303284,3.3263209076039863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.70458984375,0.0,36.3370475769043,1895.4371337890625,0.0,481.1597900390625,0.2774443030357361,1.0,0.0,3.0,1.0,0.0
11972520,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477111816406,0.840896487236023,0.2490398585796356,0.2249599397182464,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24920654296875,0.9990000128746032,0.5449432134628296,0.3970815539360046,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24871826171875,0.940130054950714,0.3445021212100982,0.2408786863088607,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2485656738281,0.9196717143058776,0.3247398436069488,0.3081409931182861,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474365234375,0.8213412761688232,0.2307759970426559,1.042084574699402,287.24908447265625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3331604003906,287.2543640136719,1.0,0.4846275150775909,1.0,1.0,0.0,1.0,-2.6569504737854004,2.656944751739502,5.671441158483503e-06,2.050088405609131,0.4152098596096039,0.4152098596096039,0.0,88.79279327392578,123.0,11565.1005859375,-0.0,1473.392578125,1.0,283.1499938964844,287.0120544433594,290.6757507324219,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18555.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913739562034607,1.0,0.0,0.0,0.7060497999191284,0.7060537934303284,3.3263209076039863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.70458984375,0.0,36.3370475769043,1895.4371337890625,0.0,481.1597900390625,0.2774443030357361,1.0,0.0,3.0,1.0,0.0
11972580,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.823081910610199,0.2500559985637665,0.2260826081037521,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.363525390625,0.9990000128746032,0.5467186570167542,0.4274160861968994,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3628845214844,0.9178217053413392,0.3483465015888214,0.2437018156051635,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.8969582319259644,0.3260342478752136,0.3095756471157074,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36151123046875,0.8031847476959229,0.2316886335611343,1.04732084274292,287.3632507324219,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.32958984375,287.3687438964844,1.0,0.4973271787166595,1.0,1.0,0.0,1.0,-2.706144332885742,2.706138610839844,5.883458925382001e-06,2.088073968887329,0.4050411283969879,0.4050411283969879,0.0,97.22494506835938,141.0,11396.5244140625,-0.0,1580.4949951171875,1.0,283.1499938964844,287.1142883300781,290.63629150390625,291.48681640625,293.1499938964844,293.1499938964844,283.1499938964844,18474.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848634302616119,1.0,0.0,0.0,0.6774401068687439,0.6774440407752991,3.0622118174505886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.813232421875,0.0,34.09709548950195,1895.4371337890625,0.0,462.6083984375,0.2733820974826813,1.0,0.0,3.0,1.0,0.0
11972640,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.823081910610199,0.2500559985637665,0.2260826081037521,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.363525390625,0.9990000128746032,0.5467186570167542,0.4274160861968994,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3628845214844,0.9178217053413392,0.3483465015888214,0.2437018156051635,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.8969582319259644,0.3260342478752136,0.3095756471157074,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36151123046875,0.8031847476959229,0.2316886335611343,1.04732084274292,287.3632507324219,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.32958984375,287.3687438964844,1.0,0.4973271787166595,1.0,1.0,0.0,1.0,-2.706144332885742,2.706138610839844,5.883458925382001e-06,2.088073968887329,0.4050411283969879,0.4050411283969879,0.0,97.22494506835938,141.0,11396.5244140625,-0.0,1580.4949951171875,1.0,283.1499938964844,287.1142883300781,290.63629150390625,291.48681640625,293.1499938964844,293.1499938964844,283.1499938964844,18474.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848634302616119,1.0,0.0,0.0,0.6774401068687439,0.6774440407752991,3.0622118174505886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.813232421875,0.0,34.09709548950195,1895.4371337890625,0.0,462.6083984375,0.2733820974826813,1.0,0.0,3.0,1.0,0.0
11972700,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4199523925781,0.8128907680511475,0.2506121695041656,0.226726084947586,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4217224121094,0.9990000128746032,0.5465196371078491,0.4458679258823395,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4210205078125,0.9055503010749816,0.350341647863388,0.2451950162649154,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208374023437,0.8848472237586975,0.3267407417297363,0.3103894591331482,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4196472167969,0.7923734188079834,0.2321603000164032,1.0502104759216309,287.4214172363281,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.3219909667969,287.4268493652344,1.0,0.5049605965614319,1.0,1.0,0.0,1.0,-2.735330104827881,2.735324144363404,6.01116198595264e-06,2.110646963119507,0.4004123508930206,0.4004123508930206,0.0,102.58561706542967,141.0,11327.3388671875,-0.0,1647.4420166015625,1.0,283.1499938964844,287.1654357910156,290.6181335449219,291.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,18437.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481938362121582,1.0,0.0,0.0,0.6647536754608154,0.6647576093673706,2.948594080010025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.101806640625,0.0,33.13180160522461,1895.4371337890625,0.0,454.5137634277344,0.2715869843959808,1.0,0.0,3.0,1.0,0.0
11972760,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4778137207031,0.8018432855606079,0.251193106174469,0.2274153083562851,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4796447753906,0.9990000128746032,0.5456470251083374,0.4658693969249725,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788818359375,0.8938716053962708,0.3523765802383423,0.2467344552278518,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786682128906,0.8725849390029907,0.3274799883365631,0.3112587034702301,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775085449219,0.7813207507133484,0.2326350212097168,1.053229570388794,287.4792785644531,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.31134033203125,287.484619140625,1.0,0.5132388472557068,1.0,1.0,0.0,1.0,-2.766713857650757,2.7667076587677,6.150047738628928e-06,2.1349363327026367,0.3960823714733124,0.3960823714733124,0.0,108.60660552978516,144.0,11266.3095703125,-0.0,1722.13525390625,1.0,283.1499938964844,287.2157897949219,290.6011047363281,291.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18402.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792993366718292,1.0,0.0,0.0,0.6530757546424866,0.653079628944397,2.8459062662022926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.74267578125,0.0,32.25812149047852,1895.4371337890625,0.0,447.3349914550781,0.2699370980262756,1.0,0.0,3.0,1.0,0.0
11972820,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824890136719,0.7864981889724731,0.2523634135723114,0.228745624423027,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.9990000128746032,0.5429041981697083,0.4957468509674072,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834045410156,0.8787792921066284,0.3564938902854919,0.2498046457767486,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832214355469,0.8563069105148315,0.328987568616867,0.3129675388336181,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5822448730469,0.7664375305175781,0.233543649315834,1.0587735176086426,287.583740234375,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2870178222656,287.5880126953125,1.0,0.5257458090782166,1.0,1.0,0.0,1.0,-2.816649436950684,2.816642999649048,6.374993517965777e-06,2.173899412155152,0.3881396353244781,0.3881396353244781,0.0,118.15322875976562,147.0,11134.185546875,-0.0,1844.0806884765625,1.0,283.1499938964844,287.3086242675781,290.56951904296875,291.3992004394531,293.1499938964844,293.1499938964844,283.1499938964844,18340.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748989343643188,1.0,0.0,0.0,0.6322841048240662,0.6322879195213318,2.6675833098011026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.443359375,0.0,30.741430282592773,1895.4371337890625,0.0,435.6208801269531,0.2670207619667053,1.0,0.0,3.0,1.0,0.0
11972880,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824890136719,0.7864981889724731,0.2523634135723114,0.228745624423027,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.9990000128746032,0.5429041981697083,0.4957468509674072,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834045410156,0.8787792921066284,0.3564938902854919,0.2498046457767486,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832214355469,0.8563069105148315,0.328987568616867,0.3129675388336181,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5822448730469,0.7664375305175781,0.233543649315834,1.0587735176086426,287.583740234375,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2870178222656,287.5880126953125,1.0,0.5257458090782166,1.0,1.0,0.0,1.0,-2.816649436950684,2.816642999649048,6.374993517965777e-06,2.173899412155152,0.3881396353244781,0.3881396353244781,0.0,118.15322875976562,147.0,11134.185546875,-0.0,1844.0806884765625,1.0,283.1499938964844,287.3086242675781,290.56951904296875,291.3992004394531,293.1499938964844,293.1499938964844,283.1499938964844,18340.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748989343643188,1.0,0.0,0.0,0.6322841048240662,0.6322879195213318,2.6675833098011026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.443359375,0.0,30.741430282592773,1895.4371337890625,0.0,435.6208801269531,0.2670207619667053,1.0,0.0,3.0,1.0,0.0
11972940,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66925048828125,0.7737220525741577,0.2535066306591034,0.230061799287796,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.995095193386078,0.5402624011039734,0.5125944018363953,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.8665751218795776,0.3606347143650055,0.2528985142707824,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6697998046875,0.8430871367454529,0.330491304397583,0.3146845698356628,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6690368652344,0.7542346715927124,0.2344141751527786,1.0641226768493652,287.6701965332031,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.26824951171875,287.6732482910156,1.0,0.5356441736221313,1.0,1.0,0.0,1.0,-2.850733757019043,2.8507273197174072,6.5314588937326334e-06,2.2007672786712646,0.3809508383274078,0.3809508383274078,0.0,126.92554473876952,150.0,10992.4248046875,-0.0,1940.59423828125,1.0,283.1499938964844,287.3863830566406,290.5388488769531,291.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18291.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712355434894562,1.0,0.0,0.0,0.6141372919082642,0.6141411066055298,2.516659236562192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.743896484375,0.0,29.45981407165528,1895.4371337890625,0.0,426.1066284179688,0.2645339965820312,1.0,0.0,3.0,1.0,0.0
