time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66925048828125,0.7737220525741577,0.2535066306591034,0.230061799287796,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.995095193386078,0.5402624011039734,0.5125944018363953,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.8665751218795776,0.3606347143650055,0.2528985142707824,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6697998046875,0.8430871367454529,0.330491304397583,0.3146845698356628,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6690368652344,0.7542346715927124,0.2344141751527786,1.0641226768493652,287.6701965332031,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.26824951171875,287.6732482910156,1.0,0.5356441736221313,1.0,1.0,0.0,1.0,-2.850733757019043,2.8507273197174072,6.5314588937326334e-06,2.2007672786712646,0.3809508383274078,0.3809508383274078,0.0,126.92554473876952,150.0,10992.4248046875,-0.0,1940.59423828125,1.0,283.1499938964844,287.3863830566406,290.5388488769531,291.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18291.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712355434894562,1.0,0.0,0.0,0.6141372919082642,0.6141411066055298,2.516659236562192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.743896484375,0.0,29.45981407165528,1895.4371337890625,0.0,426.1066284179688,0.2645339965820312,1.0,0.0,3.0,1.0,0.0
11973060,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7306213378906,0.7616325616836548,0.2545322775840759,0.2313046753406524,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.9806047081947328,0.5398615002632141,0.5119172930717468,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7311706542969,0.8551067113876343,0.3647196590900421,0.2559768855571747,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7310485839844,0.8307046294212341,0.3319028913974762,0.3163488209247589,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73046875,0.7428558468818665,0.2352177202701568,1.0692659616470337,287.7313537597656,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2644958496094,287.7338562011719,1.0,0.5425861477851868,1.0,1.0,0.0,1.0,-2.86329197883606,2.8632853031158447,6.589182248717407e-06,2.2104852199554443,0.3741672039031982,0.3741672039031982,0.0,135.49966430664062,153.0,10827.146484375,-0.0,2002.796630859375,1.0,283.1499938964844,287.44537353515625,290.5076904296875,291.3185119628906,293.1499938964844,293.1499938964844,283.1499938964844,18255.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467513769865036,1.0,0.0,0.0,0.5977224707603455,0.5977262258529663,2.383925057358737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.05322265625,0.0,28.34078025817871,1895.4371337890625,0.0,416.6556701660156,0.2623656690120697,1.0,0.0,3.0,1.0,0.0
11973120,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7306213378906,0.7616325616836548,0.2545322775840759,0.2313046753406524,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.9806047081947328,0.5398615002632141,0.5119172930717468,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7311706542969,0.8551067113876343,0.3647196590900421,0.2559768855571747,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7310485839844,0.8307046294212341,0.3319028913974762,0.3163488209247589,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73046875,0.7428558468818665,0.2352177202701568,1.0692659616470337,287.7313537597656,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2644958496094,287.7338562011719,1.0,0.5425861477851868,1.0,1.0,0.0,1.0,-2.86329197883606,2.8632853031158447,6.589182248717407e-06,2.2104852199554443,0.3741672039031982,0.3741672039031982,0.0,135.49966430664062,153.0,10827.146484375,-0.0,2002.796630859375,1.0,283.1499938964844,287.44537353515625,290.5076904296875,291.3185119628906,293.1499938964844,293.1499938964844,283.1499938964844,18255.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467513769865036,1.0,0.0,0.0,0.5977224707603455,0.5977262258529663,2.383925057358737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.05322265625,0.0,28.34078025817871,1895.4371337890625,0.0,416.6556701660156,0.2623656690120697,1.0,0.0,3.0,1.0,0.0
11973180,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7866516113281,0.7545890212059021,0.2555200457572937,0.2324009835720062,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.9711804389953612,0.5409148335456848,0.5128707885742188,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78717041015625,0.8491984009742737,0.3688345849514007,0.2589874267578125,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870483398437,0.8234297037124634,0.3332869112491607,0.3178730010986328,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864990234375,0.7362269163131714,0.2360353171825409,1.0739351511001587,287.787353515625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2680969238281,287.78973388671875,1.0,0.5480779409408569,1.0,1.0,0.0,1.0,-2.876817226409912,2.8768107891082764,6.651710009464296e-06,2.220984935760498,0.3679098486900329,0.3679098486900329,0.0,141.58111572265625,141.0,10681.087890625,-0.0,2054.90625,1.0,283.1499938964844,287.4965209960937,290.4771728515625,291.27667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18224.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630479216575622,1.0,0.0,0.0,0.5829372406005859,0.5829409956932068,2.2674466748640043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.212646484375,0.0,27.357526779174805,1895.4371337890625,0.0,405.592529296875,0.2604557871818542,1.0,0.0,3.0,1.0,0.0
11973240,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7866516113281,0.7545890212059021,0.2555200457572937,0.2324009835720062,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.9711804389953612,0.5409148335456848,0.5128707885742188,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78717041015625,0.8491984009742737,0.3688345849514007,0.2589874267578125,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870483398437,0.8234297037124634,0.3332869112491607,0.3178730010986328,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864990234375,0.7362269163131714,0.2360353171825409,1.0739351511001587,287.787353515625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2680969238281,287.78973388671875,1.0,0.5480779409408569,1.0,1.0,0.0,1.0,-2.876817226409912,2.8768107891082764,6.651710009464296e-06,2.220984935760498,0.3679098486900329,0.3679098486900329,0.0,141.58111572265625,141.0,10681.087890625,-0.0,2054.90625,1.0,283.1499938964844,287.4965209960937,290.4771728515625,291.27667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18224.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630479216575622,1.0,0.0,0.0,0.5829372406005859,0.5829409956932068,2.2674466748640043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.212646484375,0.0,27.357526779174805,1895.4371337890625,0.0,405.592529296875,0.2604557871818542,1.0,0.0,3.0,1.0,0.0
11973300,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8133850097656,0.7552745938301086,0.256016194820404,0.2328361719846725,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81427001953125,0.9718623757362366,0.5416780114173889,0.513516902923584,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8139038085937,0.850965142250061,0.3709186315536499,0.2604222297668457,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81378173828125,0.8241859674453735,0.3339801132678985,0.318516731262207,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8132629394531,0.7368260622024536,0.2364556491374969,1.0757614374160769,287.8140563964844,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2707824707031,287.8163146972656,1.0,0.5485905408859253,1.0,1.0,0.0,1.0,-2.8828134536743164,2.8828067779541016,6.679600119241513e-06,2.2256736755371094,0.3649865388870239,0.3649865388870239,0.0,141.6521759033203,141.0,10613.0166015625,-0.0,2065.24853515625,1.0,283.1499938964844,287.5208740234375,290.4634094238281,291.2572631835937,293.1499938964844,293.1499938964844,283.1499938964844,18210.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605538547039032,1.0,0.0,0.0,0.5761494636535645,0.5761532187461853,2.2149492906464733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.3857421875,0.0,26.91291046142578,1895.4371337890625,0.0,399.5420227050781,0.2595891654491424,1.0,0.0,3.0,1.0,0.0
11973360,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.7582224607467651,0.2565271258354187,0.2332199066877365,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.9754353761672974,0.5425326824188232,0.5142046809196472,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.8553037047386169,0.3730308413505554,0.2618270814418793,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392639160156,0.8272998929023743,0.3346839249134063,0.3191033601760864,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387451171875,0.7395247220993042,0.2368919998407364,1.0773431062698364,287.8395080566406,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2738037109375,287.8416748046875,1.0,0.5482428669929504,1.0,1.0,0.0,1.0,-2.888396739959717,2.888390064239502,6.705579835397657e-06,2.23002028465271,0.3621970117092132,0.3621970117092132,0.0,140.1012420654297,129.0,10548.28125,-0.0,2066.947998046875,1.0,283.1499938964844,287.544189453125,290.451171875,291.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,18197.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579605162143707,1.0,0.0,0.0,0.5697420239448547,0.5697457194328308,2.1659577242871826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.797119140625,0.0,26.4971866607666,1895.4371337890625,0.0,393.3454284667969,0.2587774693965912,1.0,0.0,3.0,1.0,0.0
11973420,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88720703125,0.7691137194633484,0.2575990855693817,0.2339183390140533,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.9877244830131532,0.5444124937057495,0.5156565308570862,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876647949219,0.8697448372840881,0.3773438036441803,0.2646098434925079,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8875427246094,0.8385752439498901,0.3361312747001648,0.3201932907104492,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8870849609375,0.7495421171188354,0.2378182113170623,1.0801770687103271,287.8878173828125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.28033447265625,287.88983154296875,1.0,0.5456764698028564,1.0,1.0,0.0,1.0,-2.899043083190918,2.899036407470703,6.755248250556178e-06,2.2383041381835938,0.3570365011692047,0.3570365011692047,0.0,133.9827423095703,117.0,10430.7998046875,-0.0,2054.564208984375,1.0,283.1499938964844,287.58819580078125,290.4316101074219,291.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18172.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527116119861603,1.0,0.0,0.0,0.5580474734306335,0.5580511689186096,2.0779532761139308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.779541015625,0.0,25.747493743896484,1895.4371337890625,0.0,381.0909423828125,0.2573090195655823,1.0,0.0,3.0,1.0,0.0
11973480,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88720703125,0.7691137194633484,0.2575990855693817,0.2339183390140533,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.9877244830131532,0.5444124937057495,0.5156565308570862,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876647949219,0.8697448372840881,0.3773438036441803,0.2646098434925079,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8875427246094,0.8385752439498901,0.3361312747001648,0.3201932907104492,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8870849609375,0.7495421171188354,0.2378182113170623,1.0801770687103271,287.8878173828125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.28033447265625,287.88983154296875,1.0,0.5456764698028564,1.0,1.0,0.0,1.0,-2.899043083190918,2.899036407470703,6.755248250556178e-06,2.2383041381835938,0.3570365011692047,0.3570365011692047,0.0,133.9827423095703,117.0,10430.7998046875,-0.0,2054.564208984375,1.0,283.1499938964844,287.58819580078125,290.4316101074219,291.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18172.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527116119861603,1.0,0.0,0.0,0.5580474734306335,0.5580511689186096,2.0779532761139308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.779541015625,0.0,25.747493743896484,1895.4371337890625,0.0,381.0909423828125,0.2573090195655823,1.0,0.0,3.0,1.0,0.0
11973540,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.931884765625,0.7842830419540405,0.2587206959724426,0.2346129417419433,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325256347656,0.9990000128746032,0.5465200543403625,0.5126673579216003,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8892211318016052,0.3817560374736786,0.2674243748188019,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.93218994140625,0.8542469143867493,0.3376178443431854,0.3212686479091644,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9317932128906,0.7636550664901733,0.2387987375259399,1.0830134153366089,287.932373046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.28717041015625,287.9338684082031,1.0,0.541296124458313,1.0,1.0,0.0,1.0,-2.9043989181518555,2.904392004013061,6.781040156056406e-06,2.242797613143921,0.3524478375911712,0.3524478375911712,0.0,126.09744262695312,105.0,10324.787109375,-0.0,2024.461669921875,1.0,283.1499938964844,287.6290588378906,290.4185791015625,291.1871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18149.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476969242095947,1.0,0.0,0.0,0.5478172302246094,0.5478209257125854,2.0024646829597266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.781005859375,0.0,25.100305557250977,1895.4371337890625,0.0,369.7292175292969,0.256034642457962,1.0,0.0,3.0,1.0,0.0
11973600,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.931884765625,0.7842830419540405,0.2587206959724426,0.2346129417419433,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325256347656,0.9990000128746032,0.5465200543403625,0.5126673579216003,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8892211318016052,0.3817560374736786,0.2674243748188019,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.93218994140625,0.8542469143867493,0.3376178443431854,0.3212686479091644,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9317932128906,0.7636550664901733,0.2387987375259399,1.0830134153366089,287.932373046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.28717041015625,287.9338684082031,1.0,0.541296124458313,1.0,1.0,0.0,1.0,-2.9043989181518555,2.904392004013061,6.781040156056406e-06,2.242797613143921,0.3524478375911712,0.3524478375911712,0.0,126.09744262695312,105.0,10324.787109375,-0.0,2024.461669921875,1.0,283.1499938964844,287.6290588378906,290.4185791015625,291.1871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18149.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476969242095947,1.0,0.0,0.0,0.5478172302246094,0.5478209257125854,2.0024646829597266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.781005859375,0.0,25.100305557250977,1895.4371337890625,0.0,369.7292175292969,0.256034642457962,1.0,0.0,3.0,1.0,0.0
11973660,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.7977176308631897,0.2597722709178924,0.2353409081697464,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9582214355469,0.9990000128746032,0.5509244203567505,0.4894135296344757,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581298828125,0.9069415926933287,0.3861462771892547,0.2702988088130951,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95806884765625,0.8684310913085938,0.3390362560749054,0.3223775029182434,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9578552246094,0.7763949036598206,0.2397340983152389,1.0860881805419922,287.9581604003906,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.30078125,287.9589233398437,1.0,0.5343234539031982,1.0,1.0,0.0,1.0,-2.8858189582824707,2.885812282562256,6.694689545838628e-06,2.228508234024048,0.3481051027774811,0.3481051027774811,0.0,119.15655517578124,93.0,10195.5546875,-0.0,1959.5341796875,1.0,283.1499938964844,287.6591491699219,290.4102783203125,291.1702880859375,293.1499938964844,293.1499938964844,283.1499938964844,18133.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433041214942932,1.0,0.0,0.0,0.5384924411773682,0.5384961366653442,1.9348741275848624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.91259765625,0.0,24.523813247680664,1895.4371337890625,0.0,360.0423583984375,0.254907488822937,1.0,0.0,3.0,1.0,0.0
11973720,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.7977176308631897,0.2597722709178924,0.2353409081697464,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9582214355469,0.9990000128746032,0.5509244203567505,0.4894135296344757,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581298828125,0.9069415926933287,0.3861462771892547,0.2702988088130951,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95806884765625,0.8684310913085938,0.3390362560749054,0.3223775029182434,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9578552246094,0.7763949036598206,0.2397340983152389,1.0860881805419922,287.9581604003906,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.30078125,287.9589233398437,1.0,0.5343234539031982,1.0,1.0,0.0,1.0,-2.8858189582824707,2.885812282562256,6.694689545838628e-06,2.228508234024048,0.3481051027774811,0.3481051027774811,0.0,119.15655517578124,93.0,10195.5546875,-0.0,1959.5341796875,1.0,283.1499938964844,287.6591491699219,290.4102783203125,291.1702880859375,293.1499938964844,293.1499938964844,283.1499938964844,18133.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433041214942932,1.0,0.0,0.0,0.5384924411773682,0.5384961366653442,1.9348741275848624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.91259765625,0.0,24.523813247680664,1895.4371337890625,0.0,360.0423583984375,0.254907488822937,1.0,0.0,3.0,1.0,0.0
11973780,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739685058594,0.8147103190422058,0.2607595324516296,0.2359684854745865,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9741516113281,0.9990000128746032,0.558109700679779,0.4608262777328491,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740905761719,0.9317363500595092,0.3905208110809326,0.273128867149353,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740600585937,0.8872784972190857,0.3403942286968231,0.323386013507843,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97393798828125,0.7932309508323669,0.2406559884548187,1.0888689756393433,287.97412109375,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.326416015625,287.9745483398437,1.0,0.5255398154258728,1.0,1.0,0.0,1.0,-2.8601763248443604,2.860169649124145,6.576300620508846e-06,2.2087318897247314,0.3439006507396698,0.3439006507396698,0.0,110.91857147216795,96.0,10064.80078125,-0.0,1877.765625,1.0,283.1499938964844,287.67950439453125,290.40185546875,291.1532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18122.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394488632678985,1.0,0.0,0.0,0.5296759605407715,0.5296796560287476,1.8720351491197107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.32666015625,0.0,23.9903507232666,1895.4371337890625,0.0,351.7370910644531,0.2538747191429138,1.0,0.0,3.0,1.0,0.0
11973840,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739685058594,0.8147103190422058,0.2607595324516296,0.2359684854745865,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9741516113281,0.9990000128746032,0.558109700679779,0.4608262777328491,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740905761719,0.9317363500595092,0.3905208110809326,0.273128867149353,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740600585937,0.8872784972190857,0.3403942286968231,0.323386013507843,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97393798828125,0.7932309508323669,0.2406559884548187,1.0888689756393433,287.97412109375,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.326416015625,287.9745483398437,1.0,0.5255398154258728,1.0,1.0,0.0,1.0,-2.8601763248443604,2.860169649124145,6.576300620508846e-06,2.2087318897247314,0.3439006507396698,0.3439006507396698,0.0,110.91857147216795,96.0,10064.80078125,-0.0,1877.765625,1.0,283.1499938964844,287.67950439453125,290.40185546875,291.1532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18122.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394488632678985,1.0,0.0,0.0,0.5296759605407715,0.5296796560287476,1.8720351491197107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.32666015625,0.0,23.9903507232666,1895.4371337890625,0.0,351.7370910644531,0.2538747191429138,1.0,0.0,3.0,1.0,0.0
11973900,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.8212040662765503,0.2612500190734863,0.2363066524267196,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9815673828125,0.9990000128746032,0.5623854398727417,0.4500268995761871,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.98150634765625,0.9421997666358948,0.3927246332168579,0.274575799703598,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814453125,0.8950286507606506,0.3410698771476745,0.3239158689975738,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98126220703125,0.8001183867454529,0.2411382347345352,1.0904816389083862,287.9815368652344,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3433837890625,287.9822998046875,1.0,0.5228267312049866,1.0,1.0,0.0,1.0,-2.8518972396850586,2.851890563964844,6.537824901897693e-06,2.202131509780884,0.3418630063533783,0.3418630063533783,0.0,107.96514129638672,96.0,10007.1328125,-0.0,1850.2449951171875,1.0,283.1499938964844,287.68817138671875,290.3970642089844,291.14404296875,293.1499938964844,293.1499938964844,283.1499938964844,18117.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375732243061065,1.0,0.0,0.0,0.5254403948783875,0.5254440903663635,1.8422154468566987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.744384765625,0.0,23.737085342407227,1895.4371337890625,0.0,347.7605895996094,0.2533862590789795,1.0,0.0,3.0,1.0,0.0
11973960,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99169921875,0.8263263702392578,0.2617446184158325,0.2366746366024017,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.99200439453125,0.9990000128746032,0.5666491985321045,0.4418170154094696,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.991943359375,0.950622022151947,0.3949487805366516,0.276056170463562,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918518066406,0.9012449979782104,0.3417491912841797,0.3244767785072326,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9916381835937,0.8056418895721436,0.2416404485702514,1.0923198461532593,287.9919738769531,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.36016845703125,287.992919921875,1.0,0.520897388458252,1.0,1.0,0.0,1.0,-2.84712815284729,2.8471217155456543,6.515833320008824e-06,2.1983838081359863,0.3399271368980407,0.3399271368980407,0.0,105.82431030273438,114.0,9957.0390625,-0.0,1832.3236083984373,1.0,283.1499938964844,287.6980285644531,290.3920593261719,291.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,18112.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356890916824341,1.0,0.0,0.0,0.521419882774353,0.5214235186576843,1.8141310675900968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.210693359375,0.0,23.49694061279297,1895.4371337890625,0.0,343.8073425292969,0.252920538187027,1.0,0.0,3.0,1.0,0.0
11974020,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247802734375,0.8256489038467407,0.2628017663955688,0.2376240044832229,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0253601074219,0.9990000128746032,0.5739210844039917,0.4447616636753082,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0252380371094,0.9522740244865416,0.399518609046936,0.2792172729969024,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02508544921875,0.9004694819450378,0.3431762754917145,0.325822114944458,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246887207031,0.8050464391708374,0.2427402138710022,1.0972239971160889,288.0252990722656,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3856506347656,288.0272216796875,1.0,0.5245075821876526,1.0,1.0,0.0,1.0,-2.8630757331848145,2.8630690574646,6.588261385331862e-06,2.2103517055511475,0.3364889025688171,0.3364889025688171,0.0,107.1084442138672,132.0,9896.9599609375,-0.0,1863.83544921875,1.0,283.1499938964844,287.7243957519531,290.383056640625,291.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,18099.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432039201259613,1.0,0.0,0.0,0.5142064094543457,0.514210045337677,1.7642836525055827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.783935546875,0.0,23.064929962158203,1895.4371337890625,0.0,336.26373291015625,0.252071738243103,1.0,0.0,3.0,1.0,0.0
11974080,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247802734375,0.8256489038467407,0.2628017663955688,0.2376240044832229,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0253601074219,0.9990000128746032,0.5739210844039917,0.4447616636753082,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0252380371094,0.9522740244865416,0.399518609046936,0.2792172729969024,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02508544921875,0.9004694819450378,0.3431762754917145,0.325822114944458,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246887207031,0.8050464391708374,0.2427402138710022,1.0972239971160889,288.0252990722656,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3856506347656,288.0272216796875,1.0,0.5245075821876526,1.0,1.0,0.0,1.0,-2.8630757331848145,2.8630690574646,6.588261385331862e-06,2.2103517055511475,0.3364889025688171,0.3364889025688171,0.0,107.1084442138672,132.0,9896.9599609375,-0.0,1863.83544921875,1.0,283.1499938964844,287.7243957519531,290.383056640625,291.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,18099.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432039201259613,1.0,0.0,0.0,0.5142064094543457,0.514210045337677,1.7642836525055827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.783935546875,0.0,23.064929962158203,1895.4371337890625,0.0,336.26373291015625,0.252071738243103,1.0,0.0,3.0,1.0,0.0
11974140,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0728759765625,0.815997838973999,0.2639431655406952,0.2387995570898056,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736389160156,0.9990000128746032,0.5781726837158203,0.4640509188175201,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.9415323138237,0.4042480885982513,0.2826054096221924,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.888919472694397,0.3446960151195526,0.3274102210998535,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07275390625,0.7949055433273315,0.2439048141241073,1.1032456159591677,288.0735168457031,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.39288330078125,288.075927734375,1.0,0.5338212251663208,1.0,1.0,0.0,1.0,-2.9008703231811523,2.900863647460937,6.76320541970199e-06,2.239466428756714,0.3338082134723663,0.3338082134723663,0.0,113.23484802246094,150.0,9877.201171875,-0.0,1955.0067138671875,1.0,283.1499938964844,287.76123046875,290.3775634765625,291.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18081.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291358590126037,1.0,0.0,0.0,0.5084837079048157,0.508487343788147,1.7252322237482076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.912353515625,0.0,22.717735290527344,1895.4371337890625,0.0,330.3677978515625,0.2513695955276489,1.0,0.0,3.0,1.0,0.0
11974200,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0728759765625,0.815997838973999,0.2639431655406952,0.2387995570898056,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736389160156,0.9990000128746032,0.5781726837158203,0.4640509188175201,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.9415323138237,0.4042480885982513,0.2826054096221924,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.888919472694397,0.3446960151195526,0.3274102210998535,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07275390625,0.7949055433273315,0.2439048141241073,1.1032456159591677,288.0735168457031,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.39288330078125,288.075927734375,1.0,0.5338212251663208,1.0,1.0,0.0,1.0,-2.9008703231811523,2.900863647460937,6.76320541970199e-06,2.239466428756714,0.3338082134723663,0.3338082134723663,0.0,113.23484802246094,150.0,9877.201171875,-0.0,1955.0067138671875,1.0,283.1499938964844,287.76123046875,290.3775634765625,291.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18081.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291358590126037,1.0,0.0,0.0,0.5084837079048157,0.508487343788147,1.7252322237482076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.912353515625,0.0,22.717735290527344,1895.4371337890625,0.0,330.3677978515625,0.2513695955276489,1.0,0.0,3.0,1.0,0.0
11974260,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.127685546875,0.8006153702735901,0.26514333486557,0.2401471138000488,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285705566406,0.9990000128746032,0.5793490409851074,0.494156152009964,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.9233649373054504,0.4091024398803711,0.2861739993095398,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.12811279296875,0.8717278838157654,0.346296101808548,0.3291959464550018,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1275634765625,0.7795801758766174,0.2450695186853408,1.1098964214324951,288.1283874511719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3832702636719,288.1309509277344,1.0,0.5471280217170715,1.0,1.0,0.0,1.0,-2.953092098236084,2.95308518409729,7.009017735981615e-06,2.279832363128662,0.3319103121757507,0.3319103121757507,0.0,122.97490692138672,168.0,9888.0615234375,-0.0,2091.060302734375,1.0,283.1499938964844,287.8028564453125,290.37548828125,291.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18061.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276271462440491,1.0,0.0,0.0,0.5043150782585144,0.5043187141418457,1.697060625360791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.101806640625,0.0,22.45987319946289,1895.4371337890625,0.0,327.33953857421875,0.2508300244808197,1.0,0.0,3.0,1.0,0.0
11974320,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.127685546875,0.8006153702735901,0.26514333486557,0.2401471138000488,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285705566406,0.9990000128746032,0.5793490409851074,0.494156152009964,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.9233649373054504,0.4091024398803711,0.2861739993095398,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.12811279296875,0.8717278838157654,0.346296101808548,0.3291959464550018,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1275634765625,0.7795801758766174,0.2450695186853408,1.1098964214324951,288.1283874511719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3832702636719,288.1309509277344,1.0,0.5471280217170715,1.0,1.0,0.0,1.0,-2.953092098236084,2.95308518409729,7.009017735981615e-06,2.279832363128662,0.3319103121757507,0.3319103121757507,0.0,122.97490692138672,168.0,9888.0615234375,-0.0,2091.060302734375,1.0,283.1499938964844,287.8028564453125,290.37548828125,291.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18061.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276271462440491,1.0,0.0,0.0,0.5043150782585144,0.5043187141418457,1.697060625360791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.101806640625,0.0,22.45987319946289,1895.4371337890625,0.0,327.33953857421875,0.2508300244808197,1.0,0.0,3.0,1.0,0.0
11974380,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.183837890625,0.7827079892158508,0.2663643658161163,0.2416113913059234,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18475341796875,0.9990000128746032,0.5777751207351685,0.5310751795768738,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844482421875,0.9031760692596436,0.4140346050262451,0.2898735105991363,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1842346191406,0.8528513312339783,0.3479480743408203,0.3311316967010498,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1837158203125,0.7625141739845276,0.2461930960416793,1.116845965385437,288.1845397949219,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3609924316406,288.1870422363281,1.0,0.5630746483802795,1.0,1.0,0.0,1.0,-3.014350414276123,3.014343023300171,7.30311739971512e-06,2.327251672744751,0.3307759463787079,0.3307759463787079,0.0,135.5236053466797,171.0,9922.9248046875,-0.0,2262.203125,1.0,283.1499938964844,287.8450622558594,290.374755859375,291.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277163445949554,1.0,0.0,0.0,0.5016624331474304,0.5016660690307617,1.6792549573096952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.115966796875,0.0,22.289384841918945,1895.4371337890625,0.0,327.5179443359375,0.2504544556140899,1.0,0.0,3.0,1.0,0.0
11974440,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.183837890625,0.7827079892158508,0.2663643658161163,0.2416113913059234,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18475341796875,0.9990000128746032,0.5777751207351685,0.5310751795768738,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844482421875,0.9031760692596436,0.4140346050262451,0.2898735105991363,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1842346191406,0.8528513312339783,0.3479480743408203,0.3311316967010498,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1837158203125,0.7625141739845276,0.2461930960416793,1.116845965385437,288.1845397949219,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3609924316406,288.1870422363281,1.0,0.5630746483802795,1.0,1.0,0.0,1.0,-3.014350414276123,3.014343023300171,7.30311739971512e-06,2.327251672744751,0.3307759463787079,0.3307759463787079,0.0,135.5236053466797,171.0,9922.9248046875,-0.0,2262.203125,1.0,283.1499938964844,287.8450622558594,290.374755859375,291.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277163445949554,1.0,0.0,0.0,0.5016624331474304,0.5016660690307617,1.6792549573096952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.115966796875,0.0,22.289384841918945,1895.4371337890625,0.0,327.5179443359375,0.2504544556140899,1.0,0.0,3.0,1.0,0.0
11974500,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20965576171875,0.7757900357246399,0.2669537663459778,0.2423165440559387,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2103881835937,0.9990000128746032,0.5762308239936829,0.5456869602203369,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21014404296875,0.896172285079956,0.4164985120296478,0.2917159795761108,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2099609375,0.8457180261611938,0.348764419555664,0.3320825099945068,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20953369140625,0.7560135722160339,0.2467170059680938,1.120099425315857,288.2102355957031,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3477783203125,288.21221923828125,1.0,0.5694966912269592,1.0,1.0,0.0,1.0,-3.040041923522949,3.040034532546997,7.429029665217968e-06,2.347464084625244,0.3304507732391357,0.3304507732391357,0.0,141.07530212402344,171.0,9939.783203125,-0.0,2337.413330078125,1.0,283.1499938964844,287.864990234375,290.37420654296875,291.1082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18032.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282986521720886,1.0,0.0,0.0,0.5008474588394165,0.5008510947227478,1.6738034958052594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.529296875,0.0,22.233970642089844,1895.4371337890625,0.0,328.6844177246094,0.2503242790699005,1.0,0.0,3.0,1.0,0.0
11974560,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.226318359375,0.7664878368377686,0.2674717307090759,0.243055060505867,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2266845703125,0.9898477792739868,0.5750499963760376,0.5456152558326721,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265625,0.8862476944923401,0.4189024269580841,0.2935933470726013,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264709472656,0.8361895680427551,0.3495185673236847,0.3330764770507812,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.7473425269126892,0.2471708953380584,1.1234948635101318,288.2265930175781,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.33795166015625,288.2275085449219,1.0,0.5744622945785522,1.0,1.0,0.0,1.0,-3.048389673233032,3.04838228225708,7.470866421499522e-06,2.3543241024017334,0.3301466107368469,0.3301466107368469,0.0,147.8962860107422,174.0,9936.919921875,-0.0,2388.190185546875,1.0,283.1499938964844,287.8809814453125,290.3731689453125,291.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18026.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429157018661499,1.0,0.0,0.0,0.5001839399337769,0.5001875162124634,1.6693711302195883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.176513671875,0.0,22.189680099487305,1895.4371337890625,0.0,330.410400390625,0.2502211034297943,1.0,0.0,3.0,1.0,0.0
11974620,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440795898437,0.7546098232269287,0.2683993875980377,0.2442711889743805,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2443542480469,0.9746277332305908,0.5746448636054993,0.5450697541236877,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442626953125,0.8741694092750549,0.4236262738704681,0.2971645891666412,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.8239915370941162,0.3509381413459778,0.3348131477832794,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440490722656,0.7363123297691345,0.2480084300041198,1.1291145086288452,288.2442932128906,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.329833984375,288.2449645996094,1.0,0.5820937156677246,1.0,1.0,0.0,1.0,-3.0623767375946045,3.0623693466186523,7.539661055488978e-06,2.3651599884033203,0.3295552432537079,0.3295552432537079,0.0,158.0139617919922,177.0,9932.6533203125,-0.0,2467.000244140625,1.0,283.1499938964844,287.8984375,290.3674621582031,291.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,18019.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310838580131531,1.0,0.0,0.0,0.4989179074764251,0.4989384114742279,1.6609311259685455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.448486328125,0.0,22.11189651489257,1895.4371337890625,0.0,334.3135986328125,0.2500535845756531,1.0,0.0,3.0,1.0,0.0
11974680,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440795898437,0.7546098232269287,0.2683993875980377,0.2442711889743805,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2443542480469,0.9746277332305908,0.5746448636054993,0.5450697541236877,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442626953125,0.8741694092750549,0.4236262738704681,0.2971645891666412,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.8239915370941162,0.3509381413459778,0.3348131477832794,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440490722656,0.7363123297691345,0.2480084300041198,1.1291145086288452,288.2442932128906,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.329833984375,288.2449645996094,1.0,0.5820937156677246,1.0,1.0,0.0,1.0,-3.0623767375946045,3.0623693466186523,7.539661055488978e-06,2.3651599884033203,0.3295552432537079,0.3295552432537079,0.0,158.0139617919922,177.0,9932.6533203125,-0.0,2467.000244140625,1.0,283.1499938964844,287.8984375,290.3674621582031,291.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,18019.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310838580131531,1.0,0.0,0.0,0.4989179074764251,0.4989384114742279,1.6609311259685455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.448486328125,0.0,22.11189651489257,1895.4371337890625,0.0,334.3135986328125,0.2500535845756531,1.0,0.0,3.0,1.0,0.0
11974740,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583923339844,0.7478192448616028,0.2692539989948272,0.2452870309352874,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25860595703125,0.964874804019928,0.5753914713859558,0.5458263754844666,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2585144042969,0.8680834770202637,0.4283109605312347,0.3006028234958648,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25848388671875,0.8168634176254272,0.3522827923297882,0.3363437950611114,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.7299647927284241,0.2488033771514892,1.1338953971862793,288.258544921875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3271789550781,288.2591247558594,1.0,0.5878613591194153,1.0,1.0,0.0,1.0,-3.0762293338775635,3.076221704483032,7.60811599320732e-06,2.3758962154388428,0.3291271924972534,0.3291271924972534,0.0,164.9775848388672,180.0,9934.736328125,-0.0,2529.726806640625,1.0,283.1499938964844,287.90997314453125,290.3574523925781,291.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18013.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324745237827301,1.0,0.0,0.0,0.497977614402771,0.4981047511100769,1.6546765735370172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.200439453125,0.0,22.058300018310547,1895.4371337890625,0.0,337.1556701660156,0.2499335706233978,1.0,0.0,3.0,1.0,0.0
11974800,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583923339844,0.7478192448616028,0.2692539989948272,0.2452870309352874,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25860595703125,0.964874804019928,0.5753914713859558,0.5458263754844666,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2585144042969,0.8680834770202637,0.4283109605312347,0.3006028234958648,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25848388671875,0.8168634176254272,0.3522827923297882,0.3363437950611114,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.7299647927284241,0.2488033771514892,1.1338953971862793,288.258544921875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3271789550781,288.2591247558594,1.0,0.5878613591194153,1.0,1.0,0.0,1.0,-3.0762293338775635,3.076221704483032,7.60811599320732e-06,2.3758962154388428,0.3291271924972534,0.3291271924972534,0.0,164.9775848388672,180.0,9934.736328125,-0.0,2529.726806640625,1.0,283.1499938964844,287.90997314453125,290.3574523925781,291.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18013.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324745237827301,1.0,0.0,0.0,0.497977614402771,0.4981047511100769,1.6546765735370172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.200439453125,0.0,22.058300018310547,1895.4371337890625,0.0,337.1556701660156,0.2499335706233978,1.0,0.0,3.0,1.0,0.0
