time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709655761719,0.7434269189834595,0.2700744867324829,0.2462016493082046,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2711486816406,0.9581589102745056,0.5765038132667542,0.5469897985458374,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2711181640625,0.8648630976676941,0.4330000281333923,0.3039880990982055,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27105712890625,0.8121312856674194,0.3535832166671753,0.3377589583396911,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709350585937,0.7258152365684509,0.2495881021022796,1.1382815837860107,288.2711181640625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.326171875,288.2716369628906,1.0,0.5925822854042053,1.0,1.0,0.0,1.0,-3.0897724628448486,3.0897648334503174,7.675309461774305e-06,2.3863797187805176,0.3288555145263672,0.3288555145263672,0.0,170.20823669433594,183.0,9940.337890625,-0.0,2583.2548828125,1.0,283.1499938964844,287.9197692871094,290.3466491699219,291.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,18008.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331290125846863,1.0,0.0,0.0,0.4973469972610473,0.4977417886257171,1.6504884570167633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.710205078125,0.0,22.03023338317871,1895.4371337890625,0.0,338.5005798339844,0.2498583048582077,1.0,0.0,3.0,1.0,0.0
11974920,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709655761719,0.7434269189834595,0.2700744867324829,0.2462016493082046,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2711486816406,0.9581589102745056,0.5765038132667542,0.5469897985458374,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2711181640625,0.8648630976676941,0.4330000281333923,0.3039880990982055,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27105712890625,0.8121312856674194,0.3535832166671753,0.3377589583396911,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709350585937,0.7258152365684509,0.2495881021022796,1.1382815837860107,288.2711181640625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.326171875,288.2716369628906,1.0,0.5925822854042053,1.0,1.0,0.0,1.0,-3.0897724628448486,3.0897648334503174,7.675309461774305e-06,2.3863797187805176,0.3288555145263672,0.3288555145263672,0.0,170.20823669433594,183.0,9940.337890625,-0.0,2583.2548828125,1.0,283.1499938964844,287.9197692871094,290.3466491699219,291.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,18008.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331290125846863,1.0,0.0,0.0,0.4973469972610473,0.4977417886257171,1.6504884570167633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.710205078125,0.0,22.03023338317871,1895.4371337890625,0.0,338.5005798339844,0.2498583048582077,1.0,0.0,3.0,1.0,0.0
11974980,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821350097656,0.7402565479278564,0.2708706855773926,0.2470578104257583,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823181152344,0.9531040787696838,0.5777411460876465,0.548271894454956,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2822570800781,0.8631144165992737,0.4377050101757049,0.3073553740978241,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821960449219,0.8086370825767517,0.3548528254032135,0.3391052782535553,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821044921875,0.722789466381073,0.250362753868103,1.1424498558044434,288.2822570800781,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32586669921875,288.28271484375,1.0,0.5967073440551758,1.0,1.0,0.0,1.0,-3.1030218601226807,3.1030139923095703,7.741296030872036e-06,2.396620988845825,0.3287229239940643,0.3287229239940643,0.0,174.47825622558594,186.0,9948.9970703125,-0.0,2631.561767578125,1.0,283.1499938964844,287.92828369140625,290.3373413085937,291.0782165527344,293.1499938964844,293.1499938964844,283.1499938964844,18003.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333395659923553,1.0,0.0,0.0,0.4969938099384308,0.4978097081184387,1.6481450870742265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.26171875,0.0,22.025598526000977,1895.4371337890625,0.0,338.9342346191406,0.2498243153095245,1.0,0.0,3.0,1.0,0.0
11975040,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821350097656,0.7402565479278564,0.2708706855773926,0.2470578104257583,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823181152344,0.9531040787696838,0.5777411460876465,0.548271894454956,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2822570800781,0.8631144165992737,0.4377050101757049,0.3073553740978241,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821960449219,0.8086370825767517,0.3548528254032135,0.3391052782535553,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821044921875,0.722789466381073,0.250362753868103,1.1424498558044434,288.2822570800781,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32586669921875,288.28271484375,1.0,0.5967073440551758,1.0,1.0,0.0,1.0,-3.1030218601226807,3.1030139923095703,7.741296030872036e-06,2.396620988845825,0.3287229239940643,0.3287229239940643,0.0,174.47825622558594,186.0,9948.9970703125,-0.0,2631.561767578125,1.0,283.1499938964844,287.92828369140625,290.3373413085937,291.0782165527344,293.1499938964844,293.1499938964844,283.1499938964844,18003.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333395659923553,1.0,0.0,0.0,0.4969938099384308,0.4978097081184387,1.6481450870742265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.26171875,0.0,22.025598526000977,1895.4371337890625,0.0,338.9342346191406,0.2498243153095245,1.0,0.0,3.0,1.0,0.0
11975100,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.7389400005340576,0.2712596356868744,0.2474696338176727,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873840332031,0.9509549736976624,0.5783747434616089,0.5489258170127869,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873229980469,0.8625654578208923,0.4400637149810791,0.309036910533905,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.8071643710136414,0.3554774224758148,0.3397599756717682,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.7215235829353333,0.2507450878620147,1.1444724798202517,288.287353515625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3258056640625,288.28778076171875,1.0,0.5986277461051941,1.0,1.0,0.0,1.0,-3.109543800354004,3.1095361709594727,7.773866855131928e-06,2.40165638923645,0.3287043869495392,0.3287043869495392,0.0,176.39268493652344,186.0,9954.408203125,-0.0,2654.487060546875,1.0,283.1499938964844,287.9320678710937,290.3334045410156,291.074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18001.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333953559398651,1.0,0.0,0.0,0.4969145357608795,0.4979705512523651,1.647619285449764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.9208984375,0.0,22.03048515319824,1895.4371337890625,0.0,339.0492248535156,0.2498209774494171,1.0,0.0,3.0,1.0,0.0
11975160,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2919921875,0.737738847732544,0.2716422379016876,0.2478724122047424,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921447753906,0.9489694833755492,0.5790086984634399,0.5495792031288147,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.862156331539154,0.4424260556697845,0.3107183277606964,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29205322265625,0.8058082461357117,0.3560955226421356,0.3404048681259155,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2919921875,0.720363199710846,0.2511236369609833,1.1464616060256958,288.2921142578125,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3258056640625,288.29254150390625,1.0,0.6004832983016968,1.0,1.0,0.0,1.0,-3.116002082824707,3.1159942150115967,7.806177563907113e-06,2.4066383838653564,0.3287146687507629,0.3287146687507629,0.0,178.21145629882812,189.0,9960.484375,-0.0,2676.8662109375,1.0,283.1499938964844,287.93560791015625,290.32989501953125,291.0711975097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433468610048294,1.0,0.0,0.0,0.496894896030426,0.4981901049613952,1.6474890784934363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.809814453125,0.0,22.0389461517334,1895.4371337890625,0.0,339.2002868652344,0.2498251497745514,1.0,0.0,3.0,1.0,0.0
11975220,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.7355700731277466,0.2723877429962158,0.2486537098884582,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30084228515625,0.9453296065330504,0.5802629590034485,0.5508708953857422,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008117675781,0.861621081829071,0.447160542011261,0.3140825629234314,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.803348958492279,0.3573126792907715,0.3416693210601806,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006896972656,0.7182530164718628,0.2518684864044189,1.150351881980896,288.3008117675781,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.32586669921875,288.3011779785156,1.0,0.6040545105934143,1.0,1.0,0.0,1.0,-3.128736972808838,3.1287291049957275,7.87005865277024e-06,2.4164509773254395,0.3288133442401886,0.3288133442401886,0.0,181.65640258789065,192.0,9974.4619140625,-0.0,2720.490478515625,1.0,283.1499938964844,287.94189453125,290.3236389160156,291.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17996.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337440729141235,1.0,0.0,0.0,0.4970187544822693,0.4987335503101349,1.6483104658959746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.184814453125,0.0,22.06305313110352,1895.4371337890625,0.0,339.768798828125,0.2498509734869003,1.0,0.0,3.0,1.0,0.0
11975280,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.7355700731277466,0.2723877429962158,0.2486537098884582,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30084228515625,0.9453296065330504,0.5802629590034485,0.5508708953857422,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008117675781,0.861621081829071,0.447160542011261,0.3140825629234314,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.803348958492279,0.3573126792907715,0.3416693210601806,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006896972656,0.7182530164718628,0.2518684864044189,1.150351881980896,288.3008117675781,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.32586669921875,288.3011779785156,1.0,0.6040545105934143,1.0,1.0,0.0,1.0,-3.128736972808838,3.1287291049957275,7.87005865277024e-06,2.4164509773254395,0.3288133442401886,0.3288133442401886,0.0,181.65640258789065,192.0,9974.4619140625,-0.0,2720.490478515625,1.0,283.1499938964844,287.94189453125,290.3236389160156,291.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17996.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337440729141235,1.0,0.0,0.0,0.4970187544822693,0.4987335503101349,1.6483104658959746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.184814453125,0.0,22.06305313110352,1895.4371337890625,0.0,339.768798828125,0.2498509734869003,1.0,0.0,3.0,1.0,0.0
11975340,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30841064453125,0.7336008548736572,0.2731057405471802,0.2494049370288849,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.9419717788696288,0.5814847350120544,0.5521299839019775,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.8613286018371582,0.451906681060791,0.3174503445625305,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084716796875,0.8011267781257629,0.3585037589073181,0.3429033160209656,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083801269531,0.7163176536560059,0.2525954246520996,1.1541354656219482,288.3085021972656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.325927734375,288.308837890625,1.0,0.6074938774108887,1.0,1.0,0.0,1.0,-3.1412360668182373,3.141228199005127,7.932971129775979e-06,2.426066398620605,0.3290062248706817,0.3290062248706817,0.0,184.9393005371093,195.0,9990.6494140625,-0.0,2763.09716796875,1.0,283.1499938964844,287.947265625,290.3178100585937,291.0610656738281,293.1499938964844,293.1499938964844,283.1499938964844,17994.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342314302921295,1.0,0.0,0.0,0.497340053319931,0.4993263483047485,1.6504422717389392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.235595703125,0.0,22.09221267700196,1895.4371337890625,0.0,340.7767028808594,0.2498932778835296,1.0,0.0,3.0,1.0,0.0
11975400,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30841064453125,0.7336008548736572,0.2731057405471802,0.2494049370288849,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.9419717788696288,0.5814847350120544,0.5521299839019775,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.8613286018371582,0.451906681060791,0.3174503445625305,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084716796875,0.8011267781257629,0.3585037589073181,0.3429033160209656,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083801269531,0.7163176536560059,0.2525954246520996,1.1541354656219482,288.3085021972656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.325927734375,288.308837890625,1.0,0.6074938774108887,1.0,1.0,0.0,1.0,-3.1412360668182373,3.141228199005127,7.932971129775979e-06,2.426066398620605,0.3290062248706817,0.3290062248706817,0.0,184.9393005371093,195.0,9990.6494140625,-0.0,2763.09716796875,1.0,283.1499938964844,287.947265625,290.3178100585937,291.0610656738281,293.1499938964844,293.1499938964844,283.1499938964844,17994.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342314302921295,1.0,0.0,0.0,0.497340053319931,0.4993263483047485,1.6504422717389392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.235595703125,0.0,22.09221267700196,1895.4371337890625,0.0,340.7767028808594,0.2498932778835296,1.0,0.0,3.0,1.0,0.0
11975460,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.731749951839447,0.2737948596477508,0.250127375125885,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152770996094,0.9387805461883544,0.5826641917228699,0.5533478856086731,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.8611816167831421,0.4566632807254791,0.3208228945732116,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.7990487217903137,0.3596678376197815,0.3441087305545807,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.7144785523414612,0.2533029019832611,1.1578176021575928,288.31524658203125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3259582519531,288.3155212402344,1.0,0.6108411550521851,1.0,1.0,0.0,1.0,-3.153500556945801,3.153492450714112,7.99491044745082e-06,2.435487031936645,0.3292834460735321,0.3292834460735321,0.0,188.13026428222656,198.0,10008.7890625,-0.0,2805.04345703125,1.0,283.1499938964844,287.9518127441406,290.3119506835937,291.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,17993.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349048733711242,1.0,0.0,0.0,0.4978362917900085,0.4999025166034698,1.6537375913117103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.84423828125,0.0,22.122827529907227,1895.4371337890625,0.0,342.1738586425781,0.2499457448720932,1.0,0.0,3.0,1.0,0.0
11975520,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.731749951839447,0.2737948596477508,0.250127375125885,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152770996094,0.9387805461883544,0.5826641917228699,0.5533478856086731,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.8611816167831421,0.4566632807254791,0.3208228945732116,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.7990487217903137,0.3596678376197815,0.3441087305545807,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.7144785523414612,0.2533029019832611,1.1578176021575928,288.31524658203125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3259582519531,288.3155212402344,1.0,0.6108411550521851,1.0,1.0,0.0,1.0,-3.153500556945801,3.153492450714112,7.99491044745082e-06,2.435487031936645,0.3292834460735321,0.3292834460735321,0.0,188.13026428222656,198.0,10008.7890625,-0.0,2805.04345703125,1.0,283.1499938964844,287.9518127441406,290.3119506835937,291.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,17993.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349048733711242,1.0,0.0,0.0,0.4978362917900085,0.4999025166034698,1.6537375913117103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.84423828125,0.0,22.122827529907227,1895.4371337890625,0.0,342.1738586425781,0.2499457448720932,1.0,0.0,3.0,1.0,0.0
11975580,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32110595703125,0.7299701571464539,0.2744553387165069,0.2508226633071899,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.9356899261474608,0.5837976336479187,0.5545218586921692,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211669921875,0.8611228466033936,0.4614292979240417,0.3242005407810211,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.7970607280731201,0.3608049154281616,0.3452872335910797,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32110595703125,0.7126883268356323,0.2539904713630676,1.1614036560058594,288.3211669921875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3259582519531,288.3214416503906,1.0,0.6141213178634644,1.0,1.0,0.0,1.0,-3.1655378341674805,3.165529727935791,8.055905709625222e-06,2.4447195529937744,0.3296334147453308,0.3296334147453308,0.0,191.27194213867188,201.0,10028.5654296875,-0.0,2846.556640625,1.0,283.1499938964844,287.95562744140625,290.3057556152344,291.0519714355469,293.1499938964844,293.1499938964844,283.1499938964844,17992.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356973171234131,1.0,0.0,0.0,0.4984807968139648,0.5004398226737976,1.6580221640083437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.911376953125,0.0,22.15327262878418,1895.4371337890625,0.0,343.824462890625,0.250004231929779,1.0,0.0,3.0,1.0,0.0
11975640,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32110595703125,0.7299701571464539,0.2744553387165069,0.2508226633071899,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.9356899261474608,0.5837976336479187,0.5545218586921692,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211669921875,0.8611228466033936,0.4614292979240417,0.3242005407810211,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.7970607280731201,0.3608049154281616,0.3452872335910797,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32110595703125,0.7126883268356323,0.2539904713630676,1.1614036560058594,288.3211669921875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3259582519531,288.3214416503906,1.0,0.6141213178634644,1.0,1.0,0.0,1.0,-3.1655378341674805,3.165529727935791,8.055905709625222e-06,2.4447195529937744,0.3296334147453308,0.3296334147453308,0.0,191.27194213867188,201.0,10028.5654296875,-0.0,2846.556640625,1.0,283.1499938964844,287.95562744140625,290.3057556152344,291.0519714355469,293.1499938964844,293.1499938964844,283.1499938964844,17992.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356973171234131,1.0,0.0,0.0,0.4984807968139648,0.5004398226737976,1.6580221640083437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.911376953125,0.0,22.15327262878418,1895.4371337890625,0.0,343.824462890625,0.250004231929779,1.0,0.0,3.0,1.0,0.0
11975700,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7290986776351929,0.274774432182312,0.2511599659919739,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9341720938682556,0.5843456983566284,0.5550912022590637,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8611175417900085,0.463815838098526,0.3258914649486542,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.7960914373397827,0.361362874507904,0.3458661735057831,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7118031978607178,0.2543263733386993,1.163159966468811,288.3238525390625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.325927734375,288.3240966796875,1.0,0.6157397031784058,1.0,1.0,0.0,1.0,-3.17146897315979,3.1714608669281006,8.08603272162145e-06,2.4492640495300293,0.3298338949680328,0.3298338949680328,0.0,192.830810546875,201.0,10039.0126953125,-0.0,2867.176025390625,1.0,283.1499938964844,287.957275390625,290.30255126953125,291.049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17992.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361216425895691,1.0,0.0,0.0,0.498854249715805,0.5006944537162781,1.6605074648623486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.103515625,0.0,22.168346405029297,1895.4371337890625,0.0,344.7112731933594,0.2500351965427398,1.0,0.0,3.0,1.0,0.0
11975760,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.7282364368438721,0.2750866413116455,0.2514910101890564,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9326688647270204,0.5848819017410278,0.5556493997573853,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.8611242175102234,0.4662044942378998,0.3275837302207947,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.7951351404190063,0.3619142472743988,0.3464387953281402,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.7109211683273315,0.2546573579311371,1.1648937463760376,288.32635498046875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3258972167969,288.3265991210937,1.0,0.617345929145813,1.0,1.0,0.0,1.0,-3.1773462295532227,3.177338123321533,8.115934178931639e-06,2.4537644386291504,0.33004891872406,0.33004891872406,0.0,194.3849639892578,204.0,10049.7705078125,-0.0,2887.728759765625,1.0,283.1499938964844,287.9587707519531,290.2992858886719,291.047119140625,293.1499938964844,293.1499938964844,283.1499938964844,17992.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365570247173309,1.0,0.0,0.0,0.4992565810680389,0.5009437203407288,1.6631869215189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.384521484375,0.0,22.18342399597168,1895.4371337890625,0.0,345.62335205078125,0.2500671744346618,1.0,0.0,3.0,1.0,0.0
11975820,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.7265340685844421,0.2756902873516083,0.25213423371315,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.9297013878822328,0.5859179496765137,0.556731641292572,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.861167848110199,0.4709881842136383,0.3309723138809204,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7932561039924622,0.3629968464374542,0.3475649356842041,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.7091605067253113,0.2553043067455292,1.1682931184768677,288.3309326171875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3257751464844,288.3311462402344,1.0,0.6205241084098816,1.0,1.0,0.0,1.0,-3.188936710357666,3.188928604125977,8.175047696568072e-06,2.462632417678833,0.3305196762084961,0.3305196762084961,0.0,197.4828948974609,207.0,10072.1416015625,-0.0,2928.64404296875,1.0,283.1499938964844,287.9613647460937,290.2926025390625,291.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,17991.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374525547027588,1.0,0.0,0.0,0.5001415610313416,0.5014395713806152,1.6690885118464394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.196533203125,0.0,22.2141227722168,1895.4371337890625,0.0,347.5061950683594,0.2501343786716461,1.0,0.0,3.0,1.0,0.0
11975880,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.7265340685844421,0.2756902873516083,0.25213423371315,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.9297013878822328,0.5859179496765137,0.556731641292572,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.861167848110199,0.4709881842136383,0.3309723138809204,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7932561039924622,0.3629968464374542,0.3475649356842041,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.7091605067253113,0.2553043067455292,1.1682931184768677,288.3309326171875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3257751464844,288.3311462402344,1.0,0.6205241084098816,1.0,1.0,0.0,1.0,-3.188936710357666,3.188928604125977,8.175047696568072e-06,2.462632417678833,0.3305196762084961,0.3305196762084961,0.0,197.4828948974609,207.0,10072.1416015625,-0.0,2928.64404296875,1.0,283.1499938964844,287.9613647460937,290.2926025390625,291.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,17991.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374525547027588,1.0,0.0,0.0,0.5001415610313416,0.5014395713806152,1.6690885118464394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.196533203125,0.0,22.2141227722168,1895.4371337890625,0.0,347.5061950683594,0.2501343786716461,1.0,0.0,3.0,1.0,0.0
11975940,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348693847656,0.7248542308807373,0.2762664556503296,0.2527526915073395,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.9267820119857788,0.5869048237800598,0.5577678084373474,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.8612453937530518,0.4757804870605469,0.334366500377655,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.7914153933525085,0.3640525937080383,0.3486656546592712,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348693847656,0.7074009776115417,0.2559311985969543,1.1716023683547974,288.3349304199219,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3256530761719,288.3351135253906,1.0,0.6236593127250671,1.0,1.0,0.0,1.0,-3.200309991836548,3.20030164718628,8.233241715061013e-06,2.4713258743286133,0.3310396373271942,0.3310396373271942,0.0,200.57144165039065,210.0,10095.517578125,-0.0,2969.32275390625,1.0,283.1499938964844,287.9634704589844,290.2857360839844,291.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,17991.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383770823478699,1.0,0.0,0.0,0.5011224746704102,0.5019647479057312,1.6756420251340387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.315185546875,0.0,22.246915817260746,1895.4371337890625,0.0,349.45977783203125,0.2502069473266601,1.0,0.0,3.0,1.0,0.0
11976000,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348693847656,0.7248542308807373,0.2762664556503296,0.2527526915073395,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.9267820119857788,0.5869048237800598,0.5577678084373474,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.8612453937530518,0.4757804870605469,0.334366500377655,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.7914153933525085,0.3640525937080383,0.3486656546592712,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348693847656,0.7074009776115417,0.2559311985969543,1.1716023683547974,288.3349304199219,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3256530761719,288.3351135253906,1.0,0.6236593127250671,1.0,1.0,0.0,1.0,-3.200309991836548,3.20030164718628,8.233241715061013e-06,2.4713258743286133,0.3310396373271942,0.3310396373271942,0.0,200.57144165039065,210.0,10095.517578125,-0.0,2969.32275390625,1.0,283.1499938964844,287.9634704589844,290.2857360839844,291.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,17991.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383770823478699,1.0,0.0,0.0,0.5011224746704102,0.5019647479057312,1.6756420251340387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.315185546875,0.0,22.246915817260746,1895.4371337890625,0.0,349.45977783203125,0.2502069473266601,1.0,0.0,3.0,1.0,0.0
11976060,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.72319096326828,0.2768158912658691,0.253347098827362,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.9239095449447632,0.5878424644470215,0.5587579607963562,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.8613515496253967,0.4805812835693359,0.3377663195133209,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.7896081209182739,0.3650817275047302,0.3497413396835327,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.7056630253791809,0.2565383911132812,1.1748234033584597,288.3384094238281,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3254699707031,288.33856201171875,1.0,0.6267543435096741,1.0,1.0,0.0,1.0,-3.211469888687134,3.211461544036865,8.290528967336286e-06,2.4798502922058105,0.3316025137901306,0.3316025137901306,0.0,203.65415954589844,213.0,10119.728515625,-0.0,3009.780517578125,1.0,283.1499938964844,287.9651184082031,290.2787475585937,291.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,17990.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393333494663238,1.0,0.0,0.0,0.5021854043006897,0.502577006816864,1.6827579329969922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.699951171875,0.0,22.2843017578125,1895.4371337890625,0.0,351.490966796875,0.250287264585495,1.0,0.0,3.0,1.0,0.0
11976120,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.72319096326828,0.2768158912658691,0.253347098827362,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.9239095449447632,0.5878424644470215,0.5587579607963562,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.8613515496253967,0.4805812835693359,0.3377663195133209,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.7896081209182739,0.3650817275047302,0.3497413396835327,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.7056630253791809,0.2565383911132812,1.1748234033584597,288.3384094238281,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3254699707031,288.33856201171875,1.0,0.6267543435096741,1.0,1.0,0.0,1.0,-3.211469888687134,3.211461544036865,8.290528967336286e-06,2.4798502922058105,0.3316025137901306,0.3316025137901306,0.0,203.65415954589844,213.0,10119.728515625,-0.0,3009.780517578125,1.0,283.1499938964844,287.9651184082031,290.2787475585937,291.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,17990.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393333494663238,1.0,0.0,0.0,0.5021854043006897,0.502577006816864,1.6827579329969922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.699951171875,0.0,22.2843017578125,1895.4371337890625,0.0,351.490966796875,0.250287264585495,1.0,0.0,3.0,1.0,0.0
11976180,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7215397357940674,0.2773393988609314,0.2539182603359222,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9210858941078186,0.5887312889099121,0.5597025156021118,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.8614829778671265,0.4853903353214264,0.3411716818809509,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.7878314256668091,0.3660847246646881,0.3507924973964691,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7039481997489929,0.2571263611316681,1.177958607673645,288.3414611816406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32525634765625,288.3415832519531,1.0,0.6298110485076904,1.0,1.0,0.0,1.0,-3.222421169281006,3.2224128246307373,8.346927643287927e-06,2.488211154937744,0.3322027921676636,0.3322027921676636,0.0,206.7329864501953,216.0,10144.6005859375,-0.0,3050.026611328125,1.0,283.1499938964844,287.9664001464844,290.2715759277344,291.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403263032436371,1.0,0.0,0.0,0.5033158659934998,0.5033758878707886,1.6903426214298634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.322021484375,0.0,22.330665588378903,1895.4371337890625,0.0,353.6115417480469,0.2503797113895416,1.0,0.0,3.0,1.0,0.0
11976240,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7215397357940674,0.2773393988609314,0.2539182603359222,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9210858941078186,0.5887312889099121,0.5597025156021118,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.8614829778671265,0.4853903353214264,0.3411716818809509,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.7878314256668091,0.3660847246646881,0.3507924973964691,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7039481997489929,0.2571263611316681,1.177958607673645,288.3414611816406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32525634765625,288.3415832519531,1.0,0.6298110485076904,1.0,1.0,0.0,1.0,-3.222421169281006,3.2224128246307373,8.346927643287927e-06,2.488211154937744,0.3322027921676636,0.3322027921676636,0.0,206.7329864501953,216.0,10144.6005859375,-0.0,3050.026611328125,1.0,283.1499938964844,287.9664001464844,290.2715759277344,291.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403263032436371,1.0,0.0,0.0,0.5033158659934998,0.5033758878707886,1.6903426214298634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.322021484375,0.0,22.330665588378903,1895.4371337890625,0.0,353.6115417480469,0.2503797113895416,1.0,0.0,3.0,1.0,0.0
11976300,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7207174897193909,0.2775916755199432,0.254195362329483,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.9196934700012208,0.5891575217247009,0.5601577758789062,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8615574240684509,0.4877979159355163,0.3428763747215271,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7869539856910706,0.3665765821933746,0.3513090014457702,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7030990719795227,0.2574132978916168,1.1794947385787964,288.34283447265625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3251342773437,288.34295654296875,1.0,0.6313254833221436,1.0,1.0,0.0,1.0,-3.2278196811676025,3.227811336517334,8.374799108423758e-06,2.4923319816589355,0.3325155377388,0.3325155377388,0.0,208.2712554931641,216.0,10157.216796875,-0.0,3070.07177734375,1.0,283.1499938964844,287.9669189453125,290.2679138183594,291.0239562988281,293.1499938964844,293.1499938964844,283.1499938964844,17987.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408376812934875,1.0,0.0,0.0,0.5039007067680359,0.5039068460464478,1.6942731662084043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.2216796875,0.0,22.359909057617188,1895.4371337890625,0.0,354.70831298828125,0.2504331767559051,1.0,0.0,3.0,1.0,0.0
11976360,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.7198970317840576,0.2778378427028656,0.2544669806957245,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.9183147549629213,0.5895717144012451,0.5606017708778381,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.8616374731063843,0.4902074635028839,0.3445824384689331,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.7860836386680603,0.3670620918273926,0.3518195748329162,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.702255368232727,0.2576956450939178,1.1810104846954346,288.3441162109375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3249816894531,288.34423828125,1.0,0.632830798625946,1.0,1.0,0.0,1.0,-3.233168363571167,3.23315978050232,8.402457751799375e-06,2.496414422988892,0.3328358829021454,0.3328358829021454,0.0,209.80886840820312,219.0,10169.986328125,-0.0,3090.06640625,1.0,283.1499938964844,287.96734619140625,290.2641906738281,291.0212097167969,293.1499938964844,293.1499938964844,283.1499938964844,17986.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413588643074035,1.0,0.0,0.0,0.50450199842453,0.5045056343078613,1.6983189965458223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.0859375,0.0,22.392623901367188,1895.4371337890625,0.0,355.8293151855469,0.250491738319397,1.0,0.0,3.0,1.0,0.0
11976420,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.718259334564209,0.2783118486404419,0.2549939155578613,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.9156002998352052,0.5903638005256653,0.5614560842514038,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8618131279945374,0.4950320720672607,0.3479983508586883,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7843633890151978,0.3680140972137451,0.3528229296207428,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7005836963653564,0.2582466304302215,1.1839810609817505,288.34637451171875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3247375488281,288.3464660644531,1.0,0.6358147263526917,1.0,1.0,0.0,1.0,-3.243715286254883,3.243706703186035,8.457132025796454e-06,2.504465103149414,0.3334963023662567,0.3334963023662567,0.0,212.8824615478516,222.0,10196.0283203125,-0.0,3129.90087890625,1.0,283.1499938964844,287.96795654296875,290.25653076171875,291.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,17984.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424253702163696,1.0,0.0,0.0,0.5057569742202759,0.5057605504989624,1.706778540722098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.92138671875,0.0,22.462129592895508,1895.4371337890625,0.0,358.1334533691406,0.2506186664104461,1.0,0.0,3.0,1.0,0.0
11976480,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.718259334564209,0.2783118486404419,0.2549939155578613,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.9156002998352052,0.5903638005256653,0.5614560842514038,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8618131279945374,0.4950320720672607,0.3479983508586883,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7843633890151978,0.3680140972137451,0.3528229296207428,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7005836963653564,0.2582466304302215,1.1839810609817505,288.34637451171875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3247375488281,288.3464660644531,1.0,0.6358147263526917,1.0,1.0,0.0,1.0,-3.243715286254883,3.243706703186035,8.457132025796454e-06,2.504465103149414,0.3334963023662567,0.3334963023662567,0.0,212.8824615478516,222.0,10196.0283203125,-0.0,3129.90087890625,1.0,283.1499938964844,287.96795654296875,290.25653076171875,291.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,17984.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424253702163696,1.0,0.0,0.0,0.5057569742202759,0.5057605504989624,1.706778540722098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.92138671875,0.0,22.462129592895508,1895.4371337890625,0.0,358.1334533691406,0.2506186664104461,1.0,0.0,3.0,1.0,0.0
11976540,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.7166224122047424,0.2787614166736603,0.2554990649223327,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.9129462242126464,0.5911065936088562,0.5622643828392029,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8620079755783081,0.4998634457588196,0.3514189124107361,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.7826687693595886,0.3689404129981994,0.3538022935390472,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6989316344261169,0.2587791383266449,1.1868698596954346,288.3482360839844,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3244323730469,288.34832763671875,1.0,0.638762891292572,1.0,1.0,0.0,1.0,-3.254059314727783,3.2540507316589355,8.510931365890428e-06,2.5123629570007324,0.3341795206069946,0.3341795206069946,0.0,215.95420837402344,225.0,10222.603515625,-0.0,3169.5166015625,1.0,283.1499938964844,287.96826171875,290.2485046386719,291.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17983.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435203075408935,1.0,0.0,0.0,0.5070686936378479,0.5070723295211792,1.715643627164809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.8642578125,0.0,22.53557586669922,1895.4371337890625,0.0,360.513427734375,0.2507547736167907,1.0,0.0,3.0,1.0,0.0
11976600,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.7166224122047424,0.2787614166736603,0.2554990649223327,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.9129462242126464,0.5911065936088562,0.5622643828392029,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8620079755783081,0.4998634457588196,0.3514189124107361,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.7826687693595886,0.3689404129981994,0.3538022935390472,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6989316344261169,0.2587791383266449,1.1868698596954346,288.3482360839844,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3244323730469,288.34832763671875,1.0,0.638762891292572,1.0,1.0,0.0,1.0,-3.254059314727783,3.2540507316589355,8.510931365890428e-06,2.5123629570007324,0.3341795206069946,0.3341795206069946,0.0,215.95420837402344,225.0,10222.603515625,-0.0,3169.5166015625,1.0,283.1499938964844,287.96826171875,290.2485046386719,291.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17983.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435203075408935,1.0,0.0,0.0,0.5070686936378479,0.5070723295211792,1.715643627164809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.8642578125,0.0,22.53557586669922,1895.4371337890625,0.0,360.513427734375,0.2507547736167907,1.0,0.0,3.0,1.0,0.0
11976660,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7149829864501953,0.2791872918605804,0.2559830546379089,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.9103580713272096,0.5918005704879761,0.5630270838737488,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8622205853462219,0.5047010779380798,0.3548437058925628,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7809988856315613,0.3698413968086242,0.3547579646110534,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6972987055778503,0.259293645620346,1.1896785497665403,288.3497619628906,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3240966796875,288.349853515625,1.0,0.6416762471199036,1.0,1.0,0.0,1.0,-3.2642035484313965,3.264194965362549,8.56386759551242e-06,2.5201117992401123,0.3348813056945801,0.3348813056945801,0.0,219.02444458007807,228.0,10249.560546875,-0.0,3208.912841796875,1.0,283.1499938964844,287.96826171875,290.2401428222656,291.0032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17982.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446407854557037,1.0,0.0,0.0,0.5084250569343567,0.508428692817688,1.7248343198161823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.862548828125,0.0,22.61197853088379,1895.4371337890625,0.0,362.96429443359375,0.2508973181247711,1.0,0.0,3.0,1.0,0.0
