time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7149829864501953,0.2791872918605804,0.2559830546379089,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.9103580713272096,0.5918005704879761,0.5630270838737488,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8622205853462219,0.5047010779380798,0.3548437058925628,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7809988856315613,0.3698413968086242,0.3547579646110534,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6972987055778503,0.259293645620346,1.1896785497665403,288.3497619628906,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3240966796875,288.349853515625,1.0,0.6416762471199036,1.0,1.0,0.0,1.0,-3.2642035484313965,3.264194965362549,8.56386759551242e-06,2.5201117992401123,0.3348813056945801,0.3348813056945801,0.0,219.02444458007807,228.0,10249.560546875,-0.0,3208.912841796875,1.0,283.1499938964844,287.96826171875,290.2401428222656,291.0032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17982.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446407854557037,1.0,0.0,0.0,0.5084250569343567,0.508428692817688,1.7248343198161823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.862548828125,0.0,22.61197853088379,1895.4371337890625,0.0,362.96429443359375,0.2508973181247711,1.0,0.0,3.0,1.0,0.0
11976780,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7133383750915527,0.279590904712677,0.2564471662044525,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.9078428149223328,0.5924475789070129,0.5637459754943848,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8624497652053833,0.5095444321632385,0.3582723438739776,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.779353678226471,0.3707183301448822,0.3556910753250122,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6956852078437805,0.2597910463809967,1.1924114227294922,288.3510437011719,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3237609863281,288.3511047363281,1.0,0.6445561647415161,1.0,1.0,0.0,1.0,-3.2741575241088867,3.274148941040039,8.615983460913412e-06,2.52772068977356,0.3355977237224579,0.3355977237224579,0.0,222.0933990478516,231.0,10276.7861328125,-0.0,3248.10205078125,1.0,283.1499938964844,287.9680480957031,290.2313842773437,290.9966125488281,293.1499938964844,293.1499938964844,283.1499938964844,17982.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457854032516479,1.0,0.0,0.0,0.5098166465759277,0.509820282459259,1.7342893343652577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.88232421875,0.0,22.69069099426269,1895.4371337890625,0.0,365.4841613769531,0.2510447204113006,1.0,0.0,3.0,1.0,0.0
11976840,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7133383750915527,0.279590904712677,0.2564471662044525,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.9078428149223328,0.5924475789070129,0.5637459754943848,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8624497652053833,0.5095444321632385,0.3582723438739776,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.779353678226471,0.3707183301448822,0.3556910753250122,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6956852078437805,0.2597910463809967,1.1924114227294922,288.3510437011719,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3237609863281,288.3511047363281,1.0,0.6445561647415161,1.0,1.0,0.0,1.0,-3.2741575241088867,3.274148941040039,8.615983460913412e-06,2.52772068977356,0.3355977237224579,0.3355977237224579,0.0,222.0933990478516,231.0,10276.7861328125,-0.0,3248.10205078125,1.0,283.1499938964844,287.9680480957031,290.2313842773437,290.9966125488281,293.1499938964844,293.1499938964844,283.1499938964844,17982.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457854032516479,1.0,0.0,0.0,0.5098166465759277,0.509820282459259,1.7342893343652577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.88232421875,0.0,22.69069099426269,1895.4371337890625,0.0,365.4841613769531,0.2510447204113006,1.0,0.0,3.0,1.0,0.0
11976900,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7125129103660583,0.2797842025756836,0.2566716074943542,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.9066142439842224,0.5927527546882629,0.5640882849693298,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.862570583820343,0.5119683742523193,0.359988123178482,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7785399556159973,0.3711474537849426,0.3561488687992096,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6948854327201843,0.2600331604480743,1.1937485933303833,288.3515625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3235778808594,288.35162353515625,1.0,0.6459832787513733,1.0,1.0,0.0,1.0,-3.279060840606689,3.279052257537842,8.64171943248948e-06,2.5314712524414062,0.3359606564044952,0.3359606564044952,0.0,223.6270904541016,231.0,10290.4765625,-0.0,3267.609130859375,1.0,283.1499938964844,287.9678649902344,290.2268371582031,290.9931335449219,293.1499938964844,293.1499938964844,283.1499938964844,17982.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463658332824707,1.0,0.0,0.0,0.5105240941047668,0.5105277299880981,1.7391055706639236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.890625,0.0,22.730812072753903,1895.4371337890625,0.0,366.7682189941406,0.2511200308799743,1.0,0.0,3.0,1.0,0.0
11976960,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.711685061454773,0.2799725532531738,0.2568916082382202,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.9054067134857178,0.5930472016334534,0.5644205212593079,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.862695038318634,0.5143933892250061,0.3617047071456909,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7777323722839355,0.3715711236000061,0.3566015660762787,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6940906047821045,0.2602714300155639,1.195068597793579,288.35205078125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3233947753906,288.35211181640625,1.0,0.6474027633666992,1.0,1.0,0.0,1.0,-3.283921003341675,3.283912420272827,8.667271686135791e-06,2.5351903438568115,0.3363259434700012,0.3363259434700012,0.0,225.1606903076172,234.0,10304.203125,-0.0,3287.072265625,1.0,283.1499938964844,287.9676208496094,290.2221984863281,290.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469518363475799,1.0,0.0,0.0,0.5112375617027283,0.5112411975860596,1.7439699462329372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.894775390625,0.0,22.771333694458008,1895.4371337890625,0.0,368.0690307617188,0.2511961460113525,1.0,0.0,3.0,1.0,0.0
11977020,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7100202441215515,0.280333548784256,0.2573176324367523,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.9030573964118958,0.593601405620575,0.5650525689125061,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.8629553318023682,0.51924729347229,0.3651403784751892,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7761350274085999,0.3724009692668915,0.3574905395507812,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6925152540206909,0.2607357501983642,1.197654366493225,288.3528137207031,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3230285644531,288.3528747558594,1.0,0.650217592716217,1.0,1.0,0.0,1.0,-3.293503522872925,3.293494701385498,8.717776836419944e-06,2.5425291061401367,0.3370628952980041,0.3370628952980041,0.0,228.2266082763672,237.0,10331.7353515625,-0.0,3325.837646484375,1.0,283.1499938964844,287.9670104980469,290.2125244140625,290.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481388926506042,1.0,0.0,0.0,0.5126813650131226,0.5126849412918091,1.7538340557621268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.875,0.0,22.85351753234864,1895.4371337890625,0.0,370.7173767089844,0.2513507306575775,1.0,0.0,3.0,1.0,0.0
11977080,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7100202441215515,0.280333548784256,0.2573176324367523,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.9030573964118958,0.593601405620575,0.5650525689125061,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.8629553318023682,0.51924729347229,0.3651403784751892,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7761350274085999,0.3724009692668915,0.3574905395507812,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6925152540206909,0.2607357501983642,1.197654366493225,288.3528137207031,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3230285644531,288.3528747558594,1.0,0.650217592716217,1.0,1.0,0.0,1.0,-3.293503522872925,3.293494701385498,8.717776836419944e-06,2.5425291061401367,0.3370628952980041,0.3370628952980041,0.0,228.2266082763672,237.0,10331.7353515625,-0.0,3325.837646484375,1.0,283.1499938964844,287.9670104980469,290.2125244140625,290.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481388926506042,1.0,0.0,0.0,0.5126813650131226,0.5126849412918091,1.7538340557621268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.875,0.0,22.85351753234864,1895.4371337890625,0.0,370.7173767089844,0.2513507306575775,1.0,0.0,3.0,1.0,0.0
11977140,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.708340585231781,0.2806746363639831,0.2577258050441742,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.900772988796234,0.5941107273101807,0.5656427145004272,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8632299304008484,0.5241058468818665,0.3685791492462158,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7745612263679504,0.3732084035873413,0.3583584725856781,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6909590363502502,0.2611843645572662,1.2001701593399048,288.3534240722656,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3226318359375,288.3534851074219,1.0,0.6530012488365173,1.0,1.0,0.0,1.0,-3.3029086589813232,3.3028998374938965,8.767511644691695e-06,2.5497405529022217,0.3378062844276428,0.3378062844276428,0.0,231.29103088378903,240.0,10359.3291015625,-0.0,3364.397216796875,1.0,283.1499938964844,287.9662475585937,290.2023620605469,290.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,17981.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493453800678253,1.0,0.0,0.0,0.5141432881355286,0.5141469240188599,1.7638507543438212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.80078125,0.0,22.936967849731445,1895.4371337890625,0.0,373.427734375,0.2515079379081726,1.0,0.0,3.0,1.0,0.0
11977200,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.708340585231781,0.2806746363639831,0.2577258050441742,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.900772988796234,0.5941107273101807,0.5656427145004272,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8632299304008484,0.5241058468818665,0.3685791492462158,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7745612263679504,0.3732084035873413,0.3583584725856781,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6909590363502502,0.2611843645572662,1.2001701593399048,288.3534240722656,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3226318359375,288.3534851074219,1.0,0.6530012488365173,1.0,1.0,0.0,1.0,-3.3029086589813232,3.3028998374938965,8.767511644691695e-06,2.5497405529022217,0.3378062844276428,0.3378062844276428,0.0,231.29103088378903,240.0,10359.3291015625,-0.0,3364.397216796875,1.0,283.1499938964844,287.9662475585937,290.2023620605469,290.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,17981.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493453800678253,1.0,0.0,0.0,0.5141432881355286,0.5141469240188599,1.7638507543438212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.80078125,0.0,22.936967849731445,1895.4371337890625,0.0,373.427734375,0.2515079379081726,1.0,0.0,3.0,1.0,0.0
11977260,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.7066599130630493,0.2809968888759613,0.2581170797348022,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.8985116481781006,0.5945766568183899,0.566192090511322,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.8635189533233643,0.528968870639801,0.3720207512378692,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.7730116248130798,0.3739942610263824,0.3592060804367065,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.6894227266311646,0.2616180181503296,1.202619194984436,288.3538513183594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.322265625,288.3538818359375,1.0,0.6557547450065613,1.0,1.0,0.0,1.0,-3.312143325805664,3.3121345043182373,8.816548870527185e-06,2.556847095489502,0.3385538756847381,0.3385538756847381,0.0,234.3539886474609,243.0,10386.9296875,-0.0,3402.75830078125,1.0,283.1499938964844,287.9653625488281,290.1912536621094,290.9652099609375,293.1499938964844,293.1499938964844,283.1499938964844,17980.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507135450839996,1.0,0.0,0.0,0.5156190991401672,0.5156226754188538,1.7739910873615372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.610595703125,0.0,23.02143096923828,1895.4371337890625,0.0,376.5242614746094,0.2516672611236572,1.0,0.0,3.0,1.0,0.0
11977320,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.7066599130630493,0.2809968888759613,0.2581170797348022,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.8985116481781006,0.5945766568183899,0.566192090511322,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.8635189533233643,0.528968870639801,0.3720207512378692,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.7730116248130798,0.3739942610263824,0.3592060804367065,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.6894227266311646,0.2616180181503296,1.202619194984436,288.3538513183594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.322265625,288.3538818359375,1.0,0.6557547450065613,1.0,1.0,0.0,1.0,-3.312143325805664,3.3121345043182373,8.816548870527185e-06,2.556847095489502,0.3385538756847381,0.3385538756847381,0.0,234.3539886474609,243.0,10386.9296875,-0.0,3402.75830078125,1.0,283.1499938964844,287.9653625488281,290.1912536621094,290.9652099609375,293.1499938964844,293.1499938964844,283.1499938964844,17980.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507135450839996,1.0,0.0,0.0,0.5156190991401672,0.5156226754188538,1.7739910873615372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.610595703125,0.0,23.02143096923828,1895.4371337890625,0.0,376.5242614746094,0.2516672611236572,1.0,0.0,3.0,1.0,0.0
11977380,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.704994797706604,0.2813011109828949,0.2584920227527618,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8962734937667847,0.594999372959137,0.5667009949684143,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8638228178024292,0.533836305141449,0.3754651248455047,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7714864015579224,0.3747588098049164,0.360033631324768,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6879068613052368,0.2620370388031006,1.2050024271011353,288.3540954589844,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3218688964844,288.3541259765625,1.0,0.6584785580635071,1.0,1.0,0.0,1.0,-3.3212099075317383,3.3212010860443115,8.86494126461912e-06,2.563868522644043,0.3393037915229797,0.3393037915229797,0.0,237.41522216796875,246.0,10414.48828125,-0.0,3440.91796875,1.0,283.1499938964844,287.96435546875,290.17791748046875,290.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,17980.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523843228816986,1.0,0.0,0.0,0.5171048045158386,0.5171084403991699,1.7842291200054206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.13623046875,0.0,23.1066837310791,1895.4371337890625,0.0,380.3392028808594,0.2518282532691955,1.0,0.0,3.0,1.0,0.0
11977440,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.704994797706604,0.2813011109828949,0.2584920227527618,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8962734937667847,0.594999372959137,0.5667009949684143,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8638228178024292,0.533836305141449,0.3754651248455047,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7714864015579224,0.3747588098049164,0.360033631324768,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6879068613052368,0.2620370388031006,1.2050024271011353,288.3540954589844,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3218688964844,288.3541259765625,1.0,0.6584785580635071,1.0,1.0,0.0,1.0,-3.3212099075317383,3.3212010860443115,8.86494126461912e-06,2.563868522644043,0.3393037915229797,0.3393037915229797,0.0,237.41522216796875,246.0,10414.48828125,-0.0,3440.91796875,1.0,283.1499938964844,287.96435546875,290.17791748046875,290.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,17980.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523843228816986,1.0,0.0,0.0,0.5171048045158386,0.5171084403991699,1.7842291200054206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.13623046875,0.0,23.1066837310791,1895.4371337890625,0.0,380.3392028808594,0.2518282532691955,1.0,0.0,3.0,1.0,0.0
11977500,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.7041680812835693,0.2814466059207916,0.2586735486984253,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.89516282081604,0.595194399356842,0.5669400691986084,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.863980233669281,0.5362718105316162,0.3771884441375732,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.7707326412200928,0.375133067369461,0.3604398369789123,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.6871564388275146,0.2622410655021667,1.206169605255127,288.35418701171875,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3216552734375,288.3542175292969,1.0,0.659829318523407,1.0,1.0,0.0,1.0,-3.3256802558898926,3.325671434402466,8.888891898095608e-06,2.567346572875977,0.339679092168808,0.339679092168808,0.0,238.94512939453125,246.0,10428.23828125,-0.0,3459.919677734375,1.0,283.1499938964844,287.9638061523437,290.17010498046875,290.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533008933067322,1.0,0.0,0.0,0.5178503394126892,0.5178539156913757,1.7893773573973704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.757080078125,0.0,23.149545669555664,1895.4371337890625,0.0,382.4479064941406,0.2519092559814453,1.0,0.0,3.0,1.0,0.0
11977560,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7033453583717346,0.2815878987312317,0.2588512897491455,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8940578103065491,0.5953786969184875,0.567169189453125,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.864141047000885,0.538708508014679,0.3789125084877014,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7699847221374512,0.3755021393299103,0.3608411848545074,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6864110231399536,0.2624416053295135,1.207321047782898,288.3542175292969,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3214416503906,288.354248046875,1.0,0.6611729860305786,1.0,1.0,0.0,1.0,-3.330110549926758,3.330101728439331,8.912687007978093e-06,2.5708041191101074,0.340054303407669,0.340054303407669,0.0,240.47462463378903,249.0,10441.9638671875,-0.0,3478.872314453125,1.0,283.1499938964844,287.9632263183594,290.1615600585937,290.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,17980.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542449712753296,1.0,0.0,0.0,0.5185970067977905,0.5186006426811218,1.7945414043651908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.280029296875,0.0,23.192527770996094,1895.4371337890625,0.0,384.6317443847656,0.2519905269145965,1.0,0.0,3.0,1.0,0.0
11977620,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.701711893081665,0.2818584740161896,0.2591959536075592,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8918644785881042,0.595716118812561,0.5675981640815735,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8644726872444153,0.543585479259491,0.3823628723621368,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7685061097145081,0.3762250244617462,0.3616295754909515,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6849349737167358,0.2628324925899505,1.2095783948898315,288.3542175292969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.321044921875,288.354248046875,1.0,0.6638395190238953,1.0,1.0,0.0,1.0,-3.3388538360595703,3.3388447761535645,8.95981884241337e-06,2.577657461166382,0.3408038914203644,0.3408038914203644,0.0,243.5325927734375,252.0,10469.3212890625,-0.0,3516.63525390625,1.0,283.1499938964844,287.9620361328125,290.1423034667969,290.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561507105827331,1.0,0.0,0.0,0.5200924277305603,0.5200960636138916,1.8049057359803555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.043212890625,0.0,23.27876663208008,1895.4371337890625,0.0,389.07720947265625,0.2521536946296692,1.0,0.0,3.0,1.0,0.0
11977680,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.701711893081665,0.2818584740161896,0.2591959536075592,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8918644785881042,0.595716118812561,0.5675981640815735,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8644726872444153,0.543585479259491,0.3823628723621368,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7685061097145081,0.3762250244617462,0.3616295754909515,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6849349737167358,0.2628324925899505,1.2095783948898315,288.3542175292969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.321044921875,288.354248046875,1.0,0.6638395190238953,1.0,1.0,0.0,1.0,-3.3388538360595703,3.3388447761535645,8.95981884241337e-06,2.577657461166382,0.3408038914203644,0.3408038914203644,0.0,243.5325927734375,252.0,10469.3212890625,-0.0,3516.63525390625,1.0,283.1499938964844,287.9620361328125,290.1423034667969,290.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561507105827331,1.0,0.0,0.0,0.5200924277305603,0.5200960636138916,1.8049057359803555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.043212890625,0.0,23.27876663208008,1895.4371337890625,0.0,389.07720947265625,0.2521536946296692,1.0,0.0,3.0,1.0,0.0
11977740,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7000942230224609,0.2821132838726043,0.2595264613628387,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8896927237510681,0.5960115790367126,0.567987859249115,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8648171424865723,0.5484673380851746,0.3858163356781006,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7670496106147766,0.3769275248050689,0.3623987734317779,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6834784150123596,0.2632099092006683,1.2117756605148315,288.3540954589844,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32061767578125,288.3541259765625,1.0,0.6664784550666809,1.0,1.0,0.0,1.0,-3.347440958023072,3.3474321365356445,9.006331310956739e-06,2.58442759513855,0.3415511548519134,0.3415511548519134,0.0,246.58901977539065,255.0,10496.529296875,-0.0,3554.203369140625,1.0,283.1499938964844,287.96075439453125,290.12060546875,290.9051208496094,293.1499938964844,293.1499938964844,283.1499938964844,17980.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580026566982269,1.0,0.0,0.0,0.5215883255004883,0.5215919613838196,1.815303285468417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.457275390625,0.0,23.36524200439453,1895.4371337890625,0.0,393.44537353515625,0.2523174285888672,1.0,0.0,3.0,1.0,0.0
11977800,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7000942230224609,0.2821132838726043,0.2595264613628387,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8896927237510681,0.5960115790367126,0.567987859249115,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8648171424865723,0.5484673380851746,0.3858163356781006,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7670496106147766,0.3769275248050689,0.3623987734317779,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6834784150123596,0.2632099092006683,1.2117756605148315,288.3540954589844,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32061767578125,288.3541259765625,1.0,0.6664784550666809,1.0,1.0,0.0,1.0,-3.347440958023072,3.3474321365356445,9.006331310956739e-06,2.58442759513855,0.3415511548519134,0.3415511548519134,0.0,246.58901977539065,255.0,10496.529296875,-0.0,3554.203369140625,1.0,283.1499938964844,287.96075439453125,290.12060546875,290.9051208496094,293.1499938964844,293.1499938964844,283.1499938964844,17980.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580026566982269,1.0,0.0,0.0,0.5215883255004883,0.5215919613838196,1.815303285468417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.457275390625,0.0,23.36524200439453,1895.4371337890625,0.0,393.44537353515625,0.2523174285888672,1.0,0.0,3.0,1.0,0.0
11977860,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.6984922885894775,0.2823528945446014,0.2598433196544647,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8875421285629272,0.5962658524513245,0.568338930606842,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8651735782623291,0.5533537268638611,0.3892727494239807,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7656144499778748,0.37760990858078,0.3631491065025329,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.682040810585022,0.2635743319988251,1.2139146327972412,288.3538818359375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3201904296875,288.3539123535156,1.0,0.6690905094146729,1.0,1.0,0.0,1.0,-3.355876445770264,3.355867385864258,9.052232599060517e-06,2.591113567352295,0.3422949612140655,0.3422949612140655,0.0,249.6440277099609,258.0,10523.55859375,-0.0,3591.580322265625,1.0,283.1499938964844,287.9594116210937,290.096923828125,290.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597599506378174,1.0,0.0,0.0,0.5230821967124939,0.5230858325958252,1.825716644532349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.574951171875,0.0,23.451807022094727,1895.4371337890625,0.0,397.6348876953125,0.252481460571289,1.0,0.0,3.0,1.0,0.0
11977920,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.6984922885894775,0.2823528945446014,0.2598433196544647,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8875421285629272,0.5962658524513245,0.568338930606842,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8651735782623291,0.5533537268638611,0.3892727494239807,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7656144499778748,0.37760990858078,0.3631491065025329,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.682040810585022,0.2635743319988251,1.2139146327972412,288.3538818359375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3201904296875,288.3539123535156,1.0,0.6690905094146729,1.0,1.0,0.0,1.0,-3.355876445770264,3.355867385864258,9.052232599060517e-06,2.591113567352295,0.3422949612140655,0.3422949612140655,0.0,249.6440277099609,258.0,10523.55859375,-0.0,3591.580322265625,1.0,283.1499938964844,287.9594116210937,290.096923828125,290.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597599506378174,1.0,0.0,0.0,0.5230821967124939,0.5230858325958252,1.825716644532349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.574951171875,0.0,23.451807022094727,1895.4371337890625,0.0,397.6348876953125,0.252481460571289,1.0,0.0,3.0,1.0,0.0
11977980,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6969059109687805,0.2825777530670166,0.2601470351219177,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8854125142097473,0.5964799523353577,0.5686522722244263,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8655411005020142,0.5582443475723267,0.3927318453788757,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7641999125480652,0.3782724142074585,0.3638808131217956,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.680621862411499,0.263926088809967,1.2159972190856934,288.3536071777344,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3197631835937,288.3536071777344,1.0,0.6716764569282532,1.0,1.0,0.0,1.0,-3.364163875579834,3.364154815673828,9.097527254198212e-06,2.597715139389038,0.3430343270301819,0.3430343270301819,0.0,252.6977081298828,261.0,10550.3857421875,-0.0,3628.768310546875,1.0,283.1499938964844,287.9580078125,290.07177734375,290.8608703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614229500293731,1.0,0.0,0.0,0.5245718955993652,0.5245755314826965,1.836130358867649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.439453125,0.0,23.53832626342773,1895.4371337890625,0.0,401.6401977539063,0.2526455223560333,1.0,0.0,3.0,1.0,0.0
11978040,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6969059109687805,0.2825777530670166,0.2601470351219177,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8854125142097473,0.5964799523353577,0.5686522722244263,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8655411005020142,0.5582443475723267,0.3927318453788757,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7641999125480652,0.3782724142074585,0.3638808131217956,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.680621862411499,0.263926088809967,1.2159972190856934,288.3536071777344,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3197631835937,288.3536071777344,1.0,0.6716764569282532,1.0,1.0,0.0,1.0,-3.364163875579834,3.364154815673828,9.097527254198212e-06,2.597715139389038,0.3430343270301819,0.3430343270301819,0.0,252.6977081298828,261.0,10550.3857421875,-0.0,3628.768310546875,1.0,283.1499938964844,287.9580078125,290.07177734375,290.8608703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614229500293731,1.0,0.0,0.0,0.5245718955993652,0.5245755314826965,1.836130358867649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.439453125,0.0,23.53832626342773,1895.4371337890625,0.0,401.6401977539063,0.2526455223560333,1.0,0.0,3.0,1.0,0.0
11978100,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6961184740066528,0.2826846539974212,0.2602939307689667,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.884355366230011,0.5965719819068909,0.5687947869300842,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8657287955284119,0.5606911778450012,0.3944623470306396,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7635000348091125,0.3785960972309112,0.3642395436763763,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6799192428588867,0.2640972435474396,1.217017412185669,288.3534240722656,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3195495605469,288.3534545898437,1.0,0.672959566116333,1.0,1.0,0.0,1.0,-3.3682518005371094,3.3682427406311035,9.119940841628704e-06,2.600982904434204,0.3434019684791565,0.3434019684791565,0.0,254.2239685058593,261.0,10563.71484375,-0.0,3647.28857421875,1.0,283.1499938964844,287.957275390625,290.05877685546875,290.8489074707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622220993041992,1.0,0.0,0.0,0.525314450263977,0.5253180861473083,1.8413324198718328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.28515625,0.0,23.58152961730957,1895.4371337890625,0.0,403.5791015625,0.2527274787425995,1.0,0.0,3.0,1.0,0.0
11978160,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.695334792137146,0.282787948846817,0.2604376673698425,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8833034634590149,0.5966545343399048,0.5689283609390259,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8659189343452454,0.5631387233734131,0.3961934149265289,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.7628049850463867,0.3789148032665252,0.3645936548709869,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6792210936546326,0.2642653286457062,1.2180238962173462,288.3532409667969,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3193054199219,288.3532409667969,1.0,0.6742363572120667,1.0,1.0,0.0,1.0,-3.3723039627075195,3.3722946643829346,9.142203452938702e-06,2.6042287349700928,0.3437681794166565,0.3437681794166565,0.0,255.7499084472656,264.0,10576.984375,-0.0,3665.761962890625,1.0,283.1499938964844,287.9565734863281,290.0455017089844,290.836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17980.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463003396987915,1.0,0.0,0.0,0.5260552167892456,0.5260588526725769,1.8465291518054986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.0791015625,0.0,23.62467765808105,1895.4371337890625,0.0,405.4836730957031,0.2528093457221985,1.0,0.0,3.0,1.0,0.0
11978220,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6937789916992188,0.2829843163490295,0.2607159316539764,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.881216287612915,0.5967941284179688,0.5691708922386169,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8663060665130615,0.5680359601974487,0.3996568024158478,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7614293694496155,0.3795379102230072,0.3652884662151336,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6778385639190674,0.2645928561687469,1.2199983596801758,288.3528137207031,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3188781738281,288.3528137207031,1.0,0.6767717599868774,1.0,1.0,0.0,1.0,-3.3803067207336426,3.3802974224090576,9.186301213048864e-06,2.6106581687927246,0.3444960117340088,0.3444960117340088,0.0,258.8009033203125,267.0,10603.3466796875,-0.0,3702.58056640625,1.0,283.1499938964844,287.955078125,290.0183410644531,290.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645230174064636,1.0,0.0,0.0,0.5275309085845947,0.527534544467926,1.85690325338328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.525390625,0.0,23.71076774597168,1895.4371337890625,0.0,409.21380615234375,0.2529727518558502,1.0,0.0,3.0,1.0,0.0
11978280,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6937789916992188,0.2829843163490295,0.2607159316539764,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.881216287612915,0.5967941284179688,0.5691708922386169,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8663060665130615,0.5680359601974487,0.3996568024158478,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7614293694496155,0.3795379102230072,0.3652884662151336,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6778385639190674,0.2645928561687469,1.2199983596801758,288.3528137207031,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3188781738281,288.3528137207031,1.0,0.6767717599868774,1.0,1.0,0.0,1.0,-3.3803067207336426,3.3802974224090576,9.186301213048864e-06,2.6106581687927246,0.3444960117340088,0.3444960117340088,0.0,258.8009033203125,267.0,10603.3466796875,-0.0,3702.58056640625,1.0,283.1499938964844,287.955078125,290.0183410644531,290.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645230174064636,1.0,0.0,0.0,0.5275309085845947,0.527534544467926,1.85690325338328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.525390625,0.0,23.71076774597168,1895.4371337890625,0.0,409.21380615234375,0.2529727518558502,1.0,0.0,3.0,1.0,0.0
11978340,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6922377943992615,0.2831667363643646,0.2609818279743194,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8791496753692627,0.596895158290863,0.5693790912628174,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8667014837265015,0.5729355812072754,0.4031217098236084,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7600719332695007,0.3801414966583252,0.3659650087356567,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6764736175537109,0.2649087905883789,1.22192120552063,288.3523254394531,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3184509277344,288.3523254394531,1.0,0.6792827844619751,1.0,1.0,0.0,1.0,-3.388170957565308,3.3881616592407227,9.229796887666453e-06,2.6169981956481934,0.3452170491218567,0.3452170491218567,0.0,261.8507995605469,270.0,10629.451171875,-0.0,3739.216552734375,1.0,283.1499938964844,287.9535827636719,289.9905090332031,290.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,17980.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659839570522308,1.0,0.0,0.0,0.5289971828460693,0.5290008187294006,1.8672404067388012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.793212890625,0.0,23.7965030670166,1895.4371337890625,0.0,412.8322448730469,0.2531355619430542,1.0,0.0,3.0,1.0,0.0
11978400,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6922377943992615,0.2831667363643646,0.2609818279743194,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8791496753692627,0.596895158290863,0.5693790912628174,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8667014837265015,0.5729355812072754,0.4031217098236084,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7600719332695007,0.3801414966583252,0.3659650087356567,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6764736175537109,0.2649087905883789,1.22192120552063,288.3523254394531,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3184509277344,288.3523254394531,1.0,0.6792827844619751,1.0,1.0,0.0,1.0,-3.388170957565308,3.3881616592407227,9.229796887666453e-06,2.6169981956481934,0.3452170491218567,0.3452170491218567,0.0,261.8507995605469,270.0,10629.451171875,-0.0,3739.216552734375,1.0,283.1499938964844,287.9535827636719,289.9905090332031,290.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,17980.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659839570522308,1.0,0.0,0.0,0.5289971828460693,0.5290008187294006,1.8672404067388012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.793212890625,0.0,23.7965030670166,1895.4371337890625,0.0,412.8322448730469,0.2531355619430542,1.0,0.0,3.0,1.0,0.0
11978460,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6907100677490234,0.2833353877067566,0.2612355947494507,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8770985007286072,0.5969515442848206,0.5695467591285706,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8671030402183533,0.5778366327285767,0.4065875709056854,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7587310075759888,0.3807256519794464,0.3666235208511352,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6751249432563782,0.2652133405208587,1.2237939834594729,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3179931640625,288.351806640625,1.0,0.6817694306373596,1.0,1.0,0.0,1.0,-3.3958914279937744,3.395882129669189,9.27264591155108e-06,2.6232409477233887,0.3459306955337524,0.3459306955337524,0.0,264.9007873535156,273.0,10655.2763671875,-0.0,3775.6572265625,1.0,283.1499938964844,287.9520568847656,289.96221923828125,290.7591857910156,293.1499938964844,293.1499938964844,283.1499938964844,17980.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467383474111557,1.0,0.0,0.0,0.5304528474807739,0.5304564833641052,1.8775308419094472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.903076171875,0.0,23.88180160522461,1895.4371337890625,0.0,416.3286437988281,0.2532975971698761,1.0,0.0,3.0,1.0,0.0
11978520,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6907100677490234,0.2833353877067566,0.2612355947494507,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8770985007286072,0.5969515442848206,0.5695467591285706,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8671030402183533,0.5778366327285767,0.4065875709056854,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7587310075759888,0.3807256519794464,0.3666235208511352,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6751249432563782,0.2652133405208587,1.2237939834594729,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3179931640625,288.351806640625,1.0,0.6817694306373596,1.0,1.0,0.0,1.0,-3.3958914279937744,3.395882129669189,9.27264591155108e-06,2.6232409477233887,0.3459306955337524,0.3459306955337524,0.0,264.9007873535156,273.0,10655.2763671875,-0.0,3775.6572265625,1.0,283.1499938964844,287.9520568847656,289.96221923828125,290.7591857910156,293.1499938964844,293.1499938964844,283.1499938964844,17980.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467383474111557,1.0,0.0,0.0,0.5304528474807739,0.5304564833641052,1.8775308419094472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.903076171875,0.0,23.88180160522461,1895.4371337890625,0.0,416.3286437988281,0.2532975971698761,1.0,0.0,3.0,1.0,0.0
