time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6891951560974121,0.2834902107715606,0.2614772021770477,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8750610947608948,0.5969619750976562,0.5696718096733093,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8675096035003662,0.5827380418777466,0.4100537002086639,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7574056386947632,0.3812903165817261,0.367263913154602,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6737920045852661,0.2655066847801208,1.225617527961731,288.3512268066406,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31756591796875,288.3512268066406,1.0,0.6842315793037415,1.0,1.0,0.0,1.0,-3.4034652709960938,3.403455972671509,9.314817361882888e-06,2.629379987716675,0.3466363549232483,0.3466363549232483,0.0,267.95086669921875,276.0,10680.80078125,-0.0,3811.889892578125,1.0,283.1499938964844,287.95050048828125,289.9337463378906,290.7324523925781,293.1499938964844,293.1499938964844,283.1499938964844,17980.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46871417760849,1.0,0.0,0.0,0.5318964719772339,0.5319001078605652,1.8877637231184963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.875732421875,0.0,23.96657371520996,1895.4371337890625,0.0,419.68060302734375,0.2534587383270263,1.0,0.0,3.0,1.0,0.0
11978640,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6891951560974121,0.2834902107715606,0.2614772021770477,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8750610947608948,0.5969619750976562,0.5696718096733093,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8675096035003662,0.5827380418777466,0.4100537002086639,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7574056386947632,0.3812903165817261,0.367263913154602,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6737920045852661,0.2655066847801208,1.225617527961731,288.3512268066406,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31756591796875,288.3512268066406,1.0,0.6842315793037415,1.0,1.0,0.0,1.0,-3.4034652709960938,3.403455972671509,9.314817361882888e-06,2.629379987716675,0.3466363549232483,0.3466363549232483,0.0,267.95086669921875,276.0,10680.80078125,-0.0,3811.889892578125,1.0,283.1499938964844,287.95050048828125,289.9337463378906,290.7324523925781,293.1499938964844,293.1499938964844,283.1499938964844,17980.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46871417760849,1.0,0.0,0.0,0.5318964719772339,0.5319001078605652,1.8877637231184963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.875732421875,0.0,23.96657371520996,1895.4371337890625,0.0,419.68060302734375,0.2534587383270263,1.0,0.0,3.0,1.0,0.0
11978700,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6884422898292542,0.2835623025894165,0.2615933418273926,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8740472793579102,0.5969497561454773,0.5697180032730103,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.867714524269104,0.585188627243042,0.4117866158485412,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7567485570907593,0.3815652132034302,0.3675771653652191,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6731312870979309,0.2656491100788116,1.2265106439590454,288.3509216308594,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3173217773437,288.3509216308594,1.0,0.6854532361030579,1.0,1.0,0.0,1.0,-3.407196044921875,3.40718674659729,9.335636605101172e-06,2.632408142089844,0.3469859361648559,0.3469859361648559,0.0,269.4757995605469,276.0,10693.4423828125,-0.0,3829.922607421875,1.0,283.1499938964844,287.94970703125,289.91949462890625,290.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17980.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693507254123688,1.0,0.0,0.0,0.532613217830658,0.5326168537139893,1.8928549394559013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.3173828125,0.0,24.008731842041016,1895.4371337890625,0.0,421.2936401367188,0.2535388767719269,1.0,0.0,3.0,1.0,0.0
11978760,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.687692403793335,0.2836308181285858,0.2617063522338867,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8730366826057434,0.5969260334968567,0.5697534680366516,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8679203391075134,0.5876386165618896,0.4135192930698395,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7560950517654419,0.3818351030349731,0.3678858280181885,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6724743247032166,0.2657887637615204,1.227391481399536,288.3506164550781,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3171081542969,288.3506164550781,1.0,0.6866687536239624,1.0,1.0,0.0,1.0,-3.4108898639678955,3.4108805656433105,9.356279406347312e-06,2.635408878326416,0.3473332822322845,0.3473332822322845,0.0,271.00067138671875,279.0,10706.0029296875,-0.0,3847.899658203125,1.0,283.1499938964844,287.9489440917969,289.9053039550781,290.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699673652648926,1.0,0.0,0.0,0.5333264470100403,0.5333300828933716,1.8979276816821773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.734619140625,0.0,24.05072784423828,1895.4371337890625,0.0,422.8622131347656,0.2536187469959259,1.0,0.0,3.0,1.0,0.0
11978820,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6862019896507263,0.2837578654289245,0.261923611164093,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8710262179374695,0.5968465805053711,0.5697945952415466,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8683341145515442,0.5925371646881104,0.4169834852218628,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7547990083694458,0.3823608756065368,0.3684901595115661,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6711720824241638,0.2660603523254394,1.2291194200515747,288.3499755859375,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.316650390625,288.3499755859375,1.0,0.6890823245048523,1.0,1.0,0.0,1.0,-3.41817307472229,3.418163537979126,9.397060239280108e-06,2.6413302421569824,0.3480215668678283,0.3480215668678283,0.0,274.050537109375,282.0,10730.890625,-0.0,3883.7021484375,1.0,283.1499938964844,287.9473571777344,289.8772277832031,290.6791687011719,293.1499938964844,293.1499938964844,283.1499938964844,17980.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471139520406723,1.0,0.0,0.0,0.534742534160614,0.5347461700439453,1.908020230700913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.511962890625,0.0,24.13423728942871,1895.4371337890625,0.0,425.8600463867188,0.2537775933742523,1.0,0.0,3.0,1.0,0.0
11978880,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6862019896507263,0.2837578654289245,0.261923611164093,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8710262179374695,0.5968465805053711,0.5697945952415466,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8683341145515442,0.5925371646881104,0.4169834852218628,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7547990083694458,0.3823608756065368,0.3684901595115661,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6711720824241638,0.2660603523254394,1.2291194200515747,288.3499755859375,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.316650390625,288.3499755859375,1.0,0.6890823245048523,1.0,1.0,0.0,1.0,-3.41817307472229,3.418163537979126,9.397060239280108e-06,2.6413302421569824,0.3480215668678283,0.3480215668678283,0.0,274.050537109375,282.0,10730.890625,-0.0,3883.7021484375,1.0,283.1499938964844,287.9473571777344,289.8772277832031,290.6791687011719,293.1499938964844,293.1499938964844,283.1499938964844,17980.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471139520406723,1.0,0.0,0.0,0.534742534160614,0.5347461700439453,1.908020230700913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.511962890625,0.0,24.13423728942871,1895.4371337890625,0.0,425.8600463867188,0.2537775933742523,1.0,0.0,3.0,1.0,0.0
11978940,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6847232580184937,0.2838707566261291,0.2621284425258636,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8690290451049805,0.5967229008674622,0.5697944164276123,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.868750274181366,0.5974323749542236,0.420445442199707,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7535167336463928,0.3828670382499695,0.3690763115882873,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6698847413063049,0.2663213312625885,1.2308008670806885,288.3492736816406,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3161926269531,288.3492736816406,1.0,0.6914717555046082,1.0,1.0,0.0,1.0,-3.425311088562012,3.4253017902374268,9.43712529988261e-06,2.6471376419067383,0.3487004935741424,0.3487004935741424,0.0,277.0999755859375,285.0,10755.4404296875,-0.0,3919.27978515625,1.0,283.1499938964844,287.9457702636719,289.8497009277344,290.65313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722227752208709,1.0,0.0,0.0,0.53614342212677,0.5361471176147461,1.9180303567623014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.233642578125,0.0,24.217021942138672,1895.4371337890625,0.0,428.6496276855469,0.2539350986480713,1.0,0.0,3.0,1.0,0.0
11979000,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6847232580184937,0.2838707566261291,0.2621284425258636,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8690290451049805,0.5967229008674622,0.5697944164276123,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.868750274181366,0.5974323749542236,0.420445442199707,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7535167336463928,0.3828670382499695,0.3690763115882873,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6698847413063049,0.2663213312625885,1.2308008670806885,288.3492736816406,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3161926269531,288.3492736816406,1.0,0.6914717555046082,1.0,1.0,0.0,1.0,-3.425311088562012,3.4253017902374268,9.43712529988261e-06,2.6471376419067383,0.3487004935741424,0.3487004935741424,0.0,277.0999755859375,285.0,10755.4404296875,-0.0,3919.27978515625,1.0,283.1499938964844,287.9457702636719,289.8497009277344,290.65313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722227752208709,1.0,0.0,0.0,0.53614342212677,0.5361471176147461,1.9180303567623014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.233642578125,0.0,24.217021942138672,1895.4371337890625,0.0,428.6496276855469,0.2539350986480713,1.0,0.0,3.0,1.0,0.0
11979060,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.6832557320594788,0.2839694321155548,0.2623208463191986,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8670452237129211,0.5965560078620911,0.569753885269165,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8691676259040833,0.6023225784301758,0.4239041209220886,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.7522474527359009,0.383353590965271,0.369644284248352,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.6686121225357056,0.266571968793869,1.2324368953704834,288.3485717773437,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31573486328125,288.3485717773437,1.0,0.6938373446464539,1.0,1.0,0.0,1.0,-3.4323055744171143,3.43229603767395,9.476469131186604e-06,2.6528286933898926,0.3493698537349701,0.3493698537349701,0.0,280.1490783691406,288.0,10779.646484375,-0.0,3954.630126953125,1.0,283.1499938964844,287.9441833496094,289.82305908203125,290.6278686523437,293.1499938964844,293.1499938964844,283.1499938964844,17981.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732125401496887,1.0,0.0,0.0,0.537528395652771,0.5375320315361023,1.9279521978887715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.9296875,0.0,24.299028396606445,1895.4371337890625,0.0,431.2146606445313,0.2540911734104156,1.0,0.0,3.0,1.0,0.0
11979120,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.6832557320594788,0.2839694321155548,0.2623208463191986,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8670452237129211,0.5965560078620911,0.569753885269165,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8691676259040833,0.6023225784301758,0.4239041209220886,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.7522474527359009,0.383353590965271,0.369644284248352,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.6686121225357056,0.266571968793869,1.2324368953704834,288.3485717773437,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31573486328125,288.3485717773437,1.0,0.6938373446464539,1.0,1.0,0.0,1.0,-3.4323055744171143,3.43229603767395,9.476469131186604e-06,2.6528286933898926,0.3493698537349701,0.3493698537349701,0.0,280.1490783691406,288.0,10779.646484375,-0.0,3954.630126953125,1.0,283.1499938964844,287.9441833496094,289.82305908203125,290.6278686523437,293.1499938964844,293.1499938964844,283.1499938964844,17981.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732125401496887,1.0,0.0,0.0,0.537528395652771,0.5375320315361023,1.9279521978887715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.9296875,0.0,24.299028396606445,1895.4371337890625,0.0,431.2146606445313,0.2540911734104156,1.0,0.0,3.0,1.0,0.0
11979180,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6817989945411682,0.2840536534786224,0.2625006139278412,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8650745153427124,0.596346378326416,0.5696734189987183,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8695852160453796,0.6072065234184265,0.427358478307724,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.7509905099868774,0.3838203847408294,0.3701939284801483,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6673538684844971,0.2668124437332153,1.234028458595276,288.34783935546875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31524658203125,288.34783935546875,1.0,0.6961791515350342,1.0,1.0,0.0,1.0,-3.4391560554504395,3.4391465187072754,9.515076271782164e-06,2.658400297164917,0.350029319524765,0.350029319524765,0.0,283.1977844238281,291.0,10803.498046875,-0.0,3989.746826171875,1.0,283.1499938964844,287.9425964355469,289.79754638671875,290.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17981.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741047322750091,1.0,0.0,0.0,0.5388965010643005,0.5389001369476318,1.9377788262886497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.629638671875,0.0,24.380205154418945,1895.4371337890625,0.0,433.5401306152344,0.2542457282543182,1.0,0.0,3.0,1.0,0.0
11979240,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6817989945411682,0.2840536534786224,0.2625006139278412,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8650745153427124,0.596346378326416,0.5696734189987183,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8695852160453796,0.6072065234184265,0.427358478307724,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.7509905099868774,0.3838203847408294,0.3701939284801483,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6673538684844971,0.2668124437332153,1.234028458595276,288.34783935546875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31524658203125,288.34783935546875,1.0,0.6961791515350342,1.0,1.0,0.0,1.0,-3.4391560554504395,3.4391465187072754,9.515076271782164e-06,2.658400297164917,0.350029319524765,0.350029319524765,0.0,283.1977844238281,291.0,10803.498046875,-0.0,3989.746826171875,1.0,283.1499938964844,287.9425964355469,289.79754638671875,290.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17981.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741047322750091,1.0,0.0,0.0,0.5388965010643005,0.5389001369476318,1.9377788262886497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.629638671875,0.0,24.380205154418945,1895.4371337890625,0.0,433.5401306152344,0.2542457282543182,1.0,0.0,3.0,1.0,0.0
11979300,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6810744404792786,0.2840902507305145,0.2625856101512909,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8640939593315125,0.5962255001068115,0.5696181654930115,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8697938323020935,0.6096457839012146,0.42908376455307,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7503663897514343,0.384046196937561,0.3704617023468017,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6667299866676331,0.2669288218021393,1.2348074913024902,288.34747314453125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3150329589844,288.34747314453125,1.0,0.6973410248756409,1.0,1.0,0.0,1.0,-3.442526340484619,3.442516803741455,9.534093805996235e-06,2.661139726638794,0.3503551781177521,0.3503551781177521,0.0,284.7218933105469,291.0,10815.28515625,-0.0,4007.212890625,1.0,283.1499938964844,287.9417724609375,289.78533935546875,290.592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745135307312011,1.0,0.0,0.0,0.5395739078521729,0.5395775437355042,1.9426535047273322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.99072265625,0.0,24.42045783996582,1895.4371337890625,0.0,434.6098937988281,0.254322350025177,1.0,0.0,3.0,1.0,0.0
11979360,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6803525686264038,0.2841233313083648,0.2626675963401794,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.8631169199943542,0.5960946679115295,0.5695536732673645,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.8700023293495178,0.6120830178260803,0.4308077692985534,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.7497453093528748,0.3842673003673553,0.370725154876709,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6661097407341003,0.267042875289917,1.2355761528015137,288.3471069335937,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3147888183594,288.3471069335937,1.0,0.6984972953796387,1.0,1.0,0.0,1.0,-3.4458627700805664,3.4458532333374023,9.552935807732864e-06,2.6638498306274414,0.3506785929203033,0.3506785929203033,0.0,286.2459716796875,294.0,10826.986328125,-0.0,4024.6240234375,1.0,283.1499938964844,287.94097900390625,289.7734680175781,290.58074951171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748960435390472,1.0,0.0,0.0,0.5402470827102661,0.5402507185935974,1.9475036694416303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.363525390625,0.0,24.46049690246582,1895.4371337890625,0.0,435.6132507324219,0.2543986141681671,1.0,0.0,3.0,1.0,0.0
11979420,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6789165735244751,0.284178763628006,0.2628220915794372,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8611728549003601,0.595802903175354,0.5693964958190918,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8704181909561157,0.6169509887695312,0.4342512190341949,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7485116124153137,0.3846949636936188,0.371238499879837,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6648797392845154,0.267263799905777,1.2370822429656982,288.3463439941406,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3143005371094,288.3463134765625,1.0,0.700792670249939,1.0,1.0,0.0,1.0,-3.452430963516236,3.452421426773072,9.59006410994334e-06,2.669179201126098,0.3513177335262298,0.3513177335262298,0.0,289.29376220703125,297.0,10850.1162109375,-0.0,4059.27001953125,1.0,283.1499938964844,287.9393920898437,289.75103759765625,290.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,17981.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755801260471344,1.0,0.0,0.0,0.5415800213813782,0.5415836572647095,1.9571256615336097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.16259765625,0.0,24.539894104003903,1895.4371337890625,0.0,437.4136047363281,0.2545498609542846,1.0,0.0,3.0,1.0,0.0
11979480,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6789165735244751,0.284178763628006,0.2628220915794372,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8611728549003601,0.595802903175354,0.5693964958190918,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8704181909561157,0.6169509887695312,0.4342512190341949,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7485116124153137,0.3846949636936188,0.371238499879837,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6648797392845154,0.267263799905777,1.2370822429656982,288.3463439941406,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3143005371094,288.3463134765625,1.0,0.700792670249939,1.0,1.0,0.0,1.0,-3.452430963516236,3.452421426773072,9.59006410994334e-06,2.669179201126098,0.3513177335262298,0.3513177335262298,0.0,289.29376220703125,297.0,10850.1162109375,-0.0,4059.27001953125,1.0,283.1499938964844,287.9393920898437,289.75103759765625,290.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,17981.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755801260471344,1.0,0.0,0.0,0.5415800213813782,0.5415836572647095,1.9571256615336097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.16259765625,0.0,24.539894104003903,1895.4371337890625,0.0,437.4136047363281,0.2545498609542846,1.0,0.0,3.0,1.0,0.0
11979540,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6774906516075134,0.2842197120189667,0.2629638910293579,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8592423796653748,0.5954715013504028,0.569202184677124,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8708323240280151,0.6218095421791077,0.4376881718635559,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.7472888231277466,0.3851032257080078,0.3717338442802429,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6636636853218079,0.26747527718544,1.2385469675064087,288.3455505371094,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3138122558594,288.3455505371094,1.0,0.7030650973320007,1.0,1.0,0.0,1.0,-3.458860158920288,3.458850622177124,9.626451173971873e-06,2.6743860244750977,0.3519464433193207,0.3519464433193207,0.0,292.3409423828125,300.0,10872.87890625,-0.0,4093.677001953125,1.0,283.1499938964844,287.9378356933594,289.73052978515625,290.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761521816253662,1.0,0.0,0.0,0.5428946018218994,0.5428982377052307,1.9666382300442823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.05908203125,0.0,24.618349075317383,1895.4371337890625,0.0,438.9249572753906,0.2546993196010589,1.0,0.0,3.0,1.0,0.0
11979600,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6774906516075134,0.2842197120189667,0.2629638910293579,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8592423796653748,0.5954715013504028,0.569202184677124,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8708323240280151,0.6218095421791077,0.4376881718635559,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.7472888231277466,0.3851032257080078,0.3717338442802429,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6636636853218079,0.26747527718544,1.2385469675064087,288.3455505371094,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3138122558594,288.3455505371094,1.0,0.7030650973320007,1.0,1.0,0.0,1.0,-3.458860158920288,3.458850622177124,9.626451173971873e-06,2.6743860244750977,0.3519464433193207,0.3519464433193207,0.0,292.3409423828125,300.0,10872.87890625,-0.0,4093.677001953125,1.0,283.1499938964844,287.9378356933594,289.73052978515625,290.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761521816253662,1.0,0.0,0.0,0.5428946018218994,0.5428982377052307,1.9666382300442823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.05908203125,0.0,24.618349075317383,1895.4371337890625,0.0,438.9249572753906,0.2546993196010589,1.0,0.0,3.0,1.0,0.0
11979660,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6760743856430054,0.284245878458023,0.2630927562713623,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8573251366615295,0.5951007008552551,0.5689710974693298,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8712438344955444,0.6266566514968872,0.4411174356937408,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.7460763454437256,0.3854918181896209,0.3722109496593475,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6624612212181091,0.2676773965358734,1.2399710416793823,288.3447570800781,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3133239746094,288.3447570800781,1.0,0.7053146958351135,1.0,1.0,0.0,1.0,-3.465149402618408,3.465139865875244,9.662081538408527e-06,2.6794676780700684,0.3525645136833191,0.3525645136833191,0.0,295.387451171875,303.0,10895.2646484375,-0.0,4127.83642578125,1.0,283.1499938964844,287.9362487792969,289.7122497558594,290.5226135253906,293.1499938964844,293.1499938964844,283.1499938964844,17982.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766121804714203,1.0,0.0,0.0,0.5441900491714478,0.5441937446594238,1.976035335360393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.086181640625,0.0,24.6958122253418,1895.4371337890625,0.0,440.14404296875,0.2548469305038452,1.0,0.0,3.0,1.0,0.0
11979720,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6760743856430054,0.284245878458023,0.2630927562713623,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8573251366615295,0.5951007008552551,0.5689710974693298,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8712438344955444,0.6266566514968872,0.4411174356937408,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.7460763454437256,0.3854918181896209,0.3722109496593475,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6624612212181091,0.2676773965358734,1.2399710416793823,288.3447570800781,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3133239746094,288.3447570800781,1.0,0.7053146958351135,1.0,1.0,0.0,1.0,-3.465149402618408,3.465139865875244,9.662081538408527e-06,2.6794676780700684,0.3525645136833191,0.3525645136833191,0.0,295.387451171875,303.0,10895.2646484375,-0.0,4127.83642578125,1.0,283.1499938964844,287.9362487792969,289.7122497558594,290.5226135253906,293.1499938964844,293.1499938964844,283.1499938964844,17982.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766121804714203,1.0,0.0,0.0,0.5441900491714478,0.5441937446594238,1.976035335360393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.086181640625,0.0,24.6958122253418,1895.4371337890625,0.0,440.14404296875,0.2548469305038452,1.0,0.0,3.0,1.0,0.0
11979780,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6746657490730286,0.2842564284801483,0.2632084488868713,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.8554189205169678,0.594688892364502,0.5687033534049988,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.871643602848053,0.6314619779586792,0.4445284008979797,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.7448720932006836,0.3858601748943329,0.3726698458194732,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6612708568572998,0.2678702771663666,1.2413556575775146,288.3439636230469,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31268310546875,288.3439636230469,1.0,0.7075411081314087,1.0,1.0,0.0,1.0,-3.471287488937378,3.471277952194214,9.696885172161274e-06,2.684414863586426,0.3531718850135803,0.3531718850135803,0.0,298.4355163574219,306.0,10917.2607421875,-0.0,4161.72802734375,1.0,283.1499938964844,287.9346923828125,289.69647216796875,290.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769544601440429,1.0,0.0,0.0,0.5454663038253784,0.5454699993133545,1.9853148458537362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.272705078125,0.0,24.77226448059082,1895.4371337890625,0.0,441.0534057617188,0.254992663860321,1.0,0.0,3.0,1.0,0.0
11979840,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6746657490730286,0.2842564284801483,0.2632084488868713,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.8554189205169678,0.594688892364502,0.5687033534049988,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.871643602848053,0.6314619779586792,0.4445284008979797,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.7448720932006836,0.3858601748943329,0.3726698458194732,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6612708568572998,0.2678702771663666,1.2413556575775146,288.3439636230469,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31268310546875,288.3439636230469,1.0,0.7075411081314087,1.0,1.0,0.0,1.0,-3.471287488937378,3.471277952194214,9.696885172161274e-06,2.684414863586426,0.3531718850135803,0.3531718850135803,0.0,298.4355163574219,306.0,10917.2607421875,-0.0,4161.72802734375,1.0,283.1499938964844,287.9346923828125,289.69647216796875,290.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769544601440429,1.0,0.0,0.0,0.5454663038253784,0.5454699993133545,1.9853148458537362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.272705078125,0.0,24.77226448059082,1895.4371337890625,0.0,441.0534057617188,0.254992663860321,1.0,0.0,3.0,1.0,0.0
11979900,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.6739600300788879,0.2842541038990021,0.2632603943347931,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8544641137123108,0.5944625735282898,0.5685523152351379,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8718187808990479,0.6338045597076416,0.4462025463581085,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7442688941955566,0.3860350847244262,0.3728915452957153,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.6606766581535339,0.2679624259471893,1.2420324087142944,288.3435363769531,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3120422363281,288.3435363769531,1.0,0.70864337682724,1.0,1.0,0.0,1.0,-3.4742631912231445,3.4742534160614014,9.713771760289092e-06,2.68681001663208,0.3534712493419647,0.3534712493419647,0.0,299.96490478515625,306.0,10928.0673828125,-0.0,4178.50439453125,1.0,283.1499938964844,287.93389892578125,289.6895751953125,290.501220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770803153514862,1.0,0.0,0.0,0.5460967421531677,0.5461004376411438,1.9899063730122183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.931396484375,0.0,24.81008720397949,1895.4371337890625,0.0,441.3882446289063,0.2550647556781769,1.0,0.0,3.0,1.0,0.0
11979960,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.6732521653175354,0.284246414899826,0.2633078694343567,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.853506863117218,0.5942225456237793,0.5683884620666504,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.8719721436500549,0.636113166809082,0.4478485584259033,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.743664026260376,0.3862034678459167,0.3731074333190918,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.6600820422172546,0.2680511772632599,1.2426961660385132,288.3431091308594,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.311279296875,288.3431091308594,1.0,0.7097368836402893,1.0,1.0,0.0,1.0,-3.4771616458892822,3.477151870727539,9.730226338433567e-06,2.6891403198242188,0.353767454624176,0.353767454624176,0.0,301.498291015625,309.0,10938.724609375,-0.0,4195.1298828125,1.0,283.1499938964844,287.93310546875,289.68341064453125,290.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771753251552582,1.0,0.0,0.0,0.5467214584350586,0.5467251539230347,1.99446184012686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.629150390625,0.0,24.84760856628418,1895.4371337890625,0.0,441.6412048339844,0.2551363110542297,1.0,0.0,3.0,1.0,0.0
11980020,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.6718380451202393,0.284216821193695,0.2633899748325348,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.851595401763916,0.5937082767486572,0.5680270195007324,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8722490668296814,0.640685498714447,0.4510964155197143,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.7424562573432922,0.3865224421024322,0.3735224306583404,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.6588976979255676,0.2682188153266907,1.243981122970581,288.3421936035156,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3096008300781,288.3421630859375,1.0,0.7118990421295166,1.0,1.0,0.0,1.0,-3.482777833938598,3.4827680587768555,9.76211958914064e-06,2.693644762039185,0.3543501794338226,0.3543501794338226,0.0,304.5663452148437,312.0,10959.6416015625,-0.0,4227.99365234375,1.0,283.1499938964844,287.9315185546875,289.6733703613281,290.4860534667969,293.1499938964844,293.1499938964844,283.1499938964844,17983.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772656857967376,1.0,0.0,0.0,0.5479530692100525,0.5479567050933838,2.0034576664329503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.149169921875,0.0,24.92170143127441,1895.4371337890625,0.0,441.8819885253906,0.2552776932716369,1.0,0.0,3.0,1.0,0.0
11980080,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.6718380451202393,0.284216821193695,0.2633899748325348,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.851595401763916,0.5937082767486572,0.5680270195007324,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8722490668296814,0.640685498714447,0.4510964155197143,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.7424562573432922,0.3865224421024322,0.3735224306583404,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.6588976979255676,0.2682188153266907,1.243981122970581,288.3421936035156,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3096008300781,288.3421630859375,1.0,0.7118990421295166,1.0,1.0,0.0,1.0,-3.482777833938598,3.4827680587768555,9.76211958914064e-06,2.693644762039185,0.3543501794338226,0.3543501794338226,0.0,304.5663452148437,312.0,10959.6416015625,-0.0,4227.99365234375,1.0,283.1499938964844,287.9315185546875,289.6733703613281,290.4860534667969,293.1499938964844,293.1499938964844,283.1499938964844,17983.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772656857967376,1.0,0.0,0.0,0.5479530692100525,0.5479567050933838,2.0034576664329503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.149169921875,0.0,24.92170143127441,1895.4371337890625,0.0,441.8819885253906,0.2552776932716369,1.0,0.0,3.0,1.0,0.0
11980140,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.6704318523406982,0.2841692864894867,0.2634558975696563,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.8496965765953064,0.5931535959243774,0.5676264762878418,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.8725141286849976,0.6452273726463318,0.4543177783489227,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7412564754486084,0.3868187367916107,0.3739159405231476,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6577249765396118,0.2683744728565216,1.2452113628387451,288.3412170410156,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3080139160156,288.3412170410156,1.0,0.7140306830406189,1.0,1.0,0.0,1.0,-3.488203763961792,3.488193988800049,9.792939636099618e-06,2.6979806423187256,0.3549198508262634,0.3549198508262634,0.0,307.6287536621094,300.0,10980.07421875,-0.0,4260.42236328125,1.0,283.1499938964844,287.92987060546875,289.6665954589844,290.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17983.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772192537784576,1.0,0.0,0.0,0.5491600632667542,0.5491636991500854,2.012293620623496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.88134765625,0.0,24.99445915222168,1895.4371337890625,0.0,441.7582702636719,0.2554165720939636,1.0,0.0,3.0,1.0,0.0
11980200,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.6704318523406982,0.2841692864894867,0.2634558975696563,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.8496965765953064,0.5931535959243774,0.5676264762878418,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.8725141286849976,0.6452273726463318,0.4543177783489227,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7412564754486084,0.3868187367916107,0.3739159405231476,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6577249765396118,0.2683744728565216,1.2452113628387451,288.3412170410156,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3080139160156,288.3412170410156,1.0,0.7140306830406189,1.0,1.0,0.0,1.0,-3.488203763961792,3.488193988800049,9.792939636099618e-06,2.6979806423187256,0.3549198508262634,0.3549198508262634,0.0,307.6287536621094,300.0,10980.07421875,-0.0,4260.42236328125,1.0,283.1499938964844,287.92987060546875,289.6665954589844,290.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17983.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772192537784576,1.0,0.0,0.0,0.5491600632667542,0.5491636991500854,2.012293620623496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.88134765625,0.0,24.99445915222168,1895.4371337890625,0.0,441.7582702636719,0.2554165720939636,1.0,0.0,3.0,1.0,0.0
11980260,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6724405288696289,0.2841212153434753,0.2632529139518738,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.8519029021263123,0.5925696492195129,0.5669196248054504,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.8772104382514954,0.6497562527656555,0.4573233425617218,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.7434817552566528,0.3871016800403595,0.3740176558494568,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6597933173179626,0.2685286998748779,1.2451070547103882,288.3392333984375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3066711425781,288.3391418457031,1.0,0.7120413184165955,1.0,1.0,0.0,1.0,-3.490727424621582,3.490717649459839,9.80757067736704e-06,2.70009994506836,0.3554584383964538,0.3554584383964538,0.0,303.58404541015625,288.0,10996.8134765625,-0.0,4242.93115234375,1.0,283.1499938964844,287.9278564453125,289.663330078125,290.47705078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770231246948242,1.0,0.0,0.0,0.5503177046775818,0.5503213405609131,2.0207865603083522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.4130859375,0.0,25.064712524414062,1895.4371337890625,0.0,441.2360534667969,0.2555513679981231,1.0,0.0,3.0,1.0,0.0
11980320,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6724405288696289,0.2841212153434753,0.2632529139518738,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.8519029021263123,0.5925696492195129,0.5669196248054504,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.8772104382514954,0.6497562527656555,0.4573233425617218,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.7434817552566528,0.3871016800403595,0.3740176558494568,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6597933173179626,0.2685286998748779,1.2451070547103882,288.3392333984375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3066711425781,288.3391418457031,1.0,0.7120413184165955,1.0,1.0,0.0,1.0,-3.490727424621582,3.490717649459839,9.80757067736704e-06,2.70009994506836,0.3554584383964538,0.3554584383964538,0.0,303.58404541015625,288.0,10996.8134765625,-0.0,4242.93115234375,1.0,283.1499938964844,287.9278564453125,289.663330078125,290.47705078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770231246948242,1.0,0.0,0.0,0.5503177046775818,0.5503213405609131,2.0207865603083522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.4130859375,0.0,25.064712524414062,1895.4371337890625,0.0,441.2360534667969,0.2555513679981231,1.0,0.0,3.0,1.0,0.0
11980380,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.6765170097351074,0.2841076254844665,0.2629321217536926,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8565725088119507,0.5919803380966187,0.566052258014679,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8846057057380676,0.6542943716049194,0.4602208733558655,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.7477821111679077,0.3873985111713409,0.3739761710166931,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.6638408303260803,0.2687143981456756,1.244395732879639,288.3363037109375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3058166503906,288.336181640625,1.0,0.7082171440124512,1.0,1.0,0.0,1.0,-3.491879463195801,3.4918696880340576,9.81431730906479e-06,2.701091289520264,0.3559494316577911,0.3559494316577911,0.0,295.62548828125,276.0,11011.1962890625,-0.0,4198.494140625,1.0,283.1499938964844,287.9250793457031,289.66375732421875,290.4776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17985.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766470193862915,1.0,0.0,0.0,0.5513828992843628,0.5513865351676941,2.028616918892112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.2197265625,0.0,25.129976272583008,1895.4371337890625,0.0,440.236572265625,0.2556777894496918,1.0,0.0,3.0,1.0,0.0
