time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.6765170097351074,0.2841076254844665,0.2629321217536926,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8565725088119507,0.5919803380966187,0.566052258014679,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8846057057380676,0.6542943716049194,0.4602208733558655,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.7477821111679077,0.3873985111713409,0.3739761710166931,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.6638408303260803,0.2687143981456756,1.244395732879639,288.3363037109375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3058166503906,288.336181640625,1.0,0.7082171440124512,1.0,1.0,0.0,1.0,-3.491879463195801,3.4918696880340576,9.81431730906479e-06,2.701091289520264,0.3559494316577911,0.3559494316577911,0.0,295.62548828125,276.0,11011.1962890625,-0.0,4198.494140625,1.0,283.1499938964844,287.9250793457031,289.66375732421875,290.4776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17985.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766470193862915,1.0,0.0,0.0,0.5513828992843628,0.5513865351676941,2.028616918892112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.2197265625,0.0,25.129976272583008,1895.4371337890625,0.0,440.236572265625,0.2556777894496918,1.0,0.0,3.0,1.0,0.0
11980500,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.6790708899497986,0.2841128408908844,0.2627533376216888,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.859524130821228,0.5916844010353088,0.5655860900878906,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.8889784812927246,0.6565662622451782,0.4616486728191376,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.7504591941833496,0.3875526785850525,0.3739297389984131,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.6663691401481628,0.2688205540180206,1.2439510822296145,288.3347473144531,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3055725097656,288.33465576171875,1.0,0.7058960199356079,1.0,1.0,0.0,1.0,-3.4922308921813965,3.4922211170196533,9.816397323447744e-06,2.701401472091675,0.3561786711215973,0.3561786711215973,0.0,290.8434143066406,276.0,11017.79296875,-0.0,4170.8935546875,1.0,283.1499938964844,287.9236145019531,289.6654357910156,290.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17985.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476378858089447,1.0,0.0,0.0,0.5518821477890015,0.5518858432769775,2.0322923788285152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.523681640625,0.0,25.160690307617188,1895.4371337890625,0.0,439.5252685546875,0.2557374835014343,1.0,0.0,3.0,1.0,0.0
11980560,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.6818922758102417,0.2841246128082275,0.2625686526298523,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.8628010749816895,0.5913873314857483,0.5651060938835144,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.8937008380889893,0.6588389873504639,0.4630678296089172,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.7534185647964478,0.3877100348472595,0.3738736510276794,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.6691656708717346,0.2689350545406341,1.243483304977417,288.3332214355469,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3053894042969,288.3331298828125,1.0,0.7034035325050354,1.0,1.0,0.0,1.0,-3.4925084114074707,3.4924986362457275,9.818043508857954e-06,2.701647520065308,0.3563978672027588,0.3563978672027588,0.0,285.7293701171875,264.0,11024.06640625,-0.0,4141.11669921875,1.0,283.1499938964844,287.9221496582031,289.6681213378906,290.48199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760544300079345,1.0,0.0,0.0,0.5523604154586792,0.5523640513420105,2.035816137890833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.820556640625,0.0,25.19015884399414,1895.4371337890625,0.0,438.6663208007813,0.2557948231697082,1.0,0.0,3.0,1.0,0.0
11980620,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6882120370864868,0.2841639816761017,0.2621907591819763,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.8701996207237244,0.5907889008522034,0.5641173720359802,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9040309190750122,0.6633838415145874,0.4658876955509186,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7600827217102051,0.388031929731369,0.373743861913681,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6754541993141174,0.26918625831604,1.2425322532653809,288.3302917480469,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30523681640625,288.3302001953125,1.0,0.6980782151222229,1.0,1.0,0.0,1.0,-3.4929566383361816,3.4929468631744385,9.820681043493096e-06,2.7020375728607178,0.3568083345890045,0.3568083345890045,0.0,274.85772705078125,252.0,11035.7861328125,-0.0,4077.434326171875,1.0,283.1499938964844,287.9193420410156,289.67681884765625,290.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17987.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752380549907684,1.0,0.0,0.0,0.5532575249671936,0.5532612204551697,2.0424346658387552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.499755859375,0.0,25.245546340942383,1895.4371337890625,0.0,436.5123901367188,0.2559027075767517,1.0,0.0,3.0,1.0,0.0
11980680,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6882120370864868,0.2841639816761017,0.2621907591819763,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.8701996207237244,0.5907889008522034,0.5641173720359802,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9040309190750122,0.6633838415145874,0.4658876955509186,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7600827217102051,0.388031929731369,0.373743861913681,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6754541993141174,0.26918625831604,1.2425322532653809,288.3302917480469,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30523681640625,288.3302001953125,1.0,0.6980782151222229,1.0,1.0,0.0,1.0,-3.4929566383361816,3.4929468631744385,9.820681043493096e-06,2.7020375728607178,0.3568083345890045,0.3568083345890045,0.0,274.85772705078125,252.0,11035.7861328125,-0.0,4077.434326171875,1.0,283.1499938964844,287.9193420410156,289.67681884765625,290.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17987.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752380549907684,1.0,0.0,0.0,0.5532575249671936,0.5532612204551697,2.0424346658387552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.499755859375,0.0,25.245546340942383,1895.4371337890625,0.0,436.5123901367188,0.2559027075767517,1.0,0.0,3.0,1.0,0.0
11980740,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.6918197870254517,0.284191220998764,0.2619925141334533,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8744602799415588,0.5904749035835266,0.5635918974876404,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.9100946187973022,0.6657451391220093,0.4673463702201843,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.7639191150665283,0.3882020115852356,0.3736704885959625,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.6790621876716614,0.2693274915218353,1.2420454025268557,288.328857421875,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30523681640625,288.3287658691406,1.0,0.6951851844787598,1.0,1.0,0.0,1.0,-3.493166923522949,3.493157148361206,9.821897037909366e-06,2.7022125720977783,0.3570077121257782,0.3570077121257782,0.0,268.97833251953125,252.0,11041.486328125,-0.0,4042.905517578125,1.0,283.1499938964844,287.91796875,289.6832275390625,290.49664306640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747322797775268,1.0,0.0,0.0,0.553693950176239,0.5536976456642151,2.0456582205952145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.019287109375,0.0,25.27252578735352,1895.4371337890625,0.0,435.1834411621094,0.2559552788734436,1.0,0.0,3.0,1.0,0.0
11980800,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.6953251361846924,0.2842192947864532,0.2618094384670257,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.8786269426345825,0.5901830792427063,0.5631020069122314,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.9162041544914246,0.6679224371910095,0.4686892032623291,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.7676737308502197,0.388359934091568,0.3736006617546081,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.6825811862945557,0.2694631516933441,1.2416062355041504,288.3276062011719,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3052673339844,288.3275146484375,1.0,0.692467212677002,1.0,1.0,0.0,1.0,-3.4933602809906006,3.4933505058288574,9.822999345487917e-06,2.7023675441741943,0.3571842312812805,0.3571842312812805,0.0,263.4708557128906,240.0,11046.541015625,-0.0,4010.54833984375,1.0,283.1499938964844,287.916748046875,289.69024658203125,290.5034484863281,293.1499938964844,293.1499938964844,283.1499938964844,17988.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742170572280884,1.0,0.0,0.0,0.5540805459022522,0.5540842413902283,2.0485156682070738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.4130859375,0.0,25.29644012451172,1895.4371337890625,0.0,433.833740234375,0.2560018897056579,1.0,0.0,3.0,1.0,0.0
11980860,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7031580209732056,0.2842850685119629,0.2614288330078125,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8880366086959839,0.5895679593086243,0.5620681047439575,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9301570653915404,0.6724482774734497,0.4714751839637756,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7761685848236084,0.3886902034282684,0.3734501898288727,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.690491795539856,0.2697608768939972,1.2407294511795044,288.32501220703125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3053894042969,288.3249206542969,1.0,0.6866932511329651,1.0,1.0,0.0,1.0,-3.4937744140625,3.493764638900757,9.825319466472138e-06,2.7026844024658203,0.3575157821178436,0.3575157821178436,0.0,251.82131958007807,228.0,11055.626953125,-0.0,3942.106201171875,1.0,283.1499938964844,287.9142761230469,289.7077331542969,290.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,17989.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733606576919555,1.0,0.0,0.0,0.5548189878463745,0.5548226833343506,2.0539795642093853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.373779296875,0.0,25.342424392700195,1895.4371337890625,0.0,431.599853515625,0.2560919523239136,1.0,0.0,3.0,1.0,0.0
11980920,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7031580209732056,0.2842850685119629,0.2614288330078125,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8880366086959839,0.5895679593086243,0.5620681047439575,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9301570653915404,0.6724482774734497,0.4714751839637756,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7761685848236084,0.3886902034282684,0.3734501898288727,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.690491795539856,0.2697608768939972,1.2407294511795044,288.32501220703125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3053894042969,288.3249206542969,1.0,0.6866932511329651,1.0,1.0,0.0,1.0,-3.4937744140625,3.493764638900757,9.825319466472138e-06,2.7026844024658203,0.3575157821178436,0.3575157821178436,0.0,251.82131958007807,228.0,11055.626953125,-0.0,3942.106201171875,1.0,283.1499938964844,287.9142761230469,289.7077331542969,290.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,17989.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733606576919555,1.0,0.0,0.0,0.5548189878463745,0.5548226833343506,2.0539795642093853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.373779296875,0.0,25.342424392700195,1895.4371337890625,0.0,431.599853515625,0.2560919523239136,1.0,0.0,3.0,1.0,0.0
11980980,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7116315960884094,0.2843563556671142,0.261049211025238,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.8984448909759521,0.5889401435852051,0.5610178112983704,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.9451658725738524,0.6769534945487976,0.4742440581321716,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.7855941653251648,0.3890185356140136,0.3732935786247253,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6991785168647766,0.2700748741626739,1.2399057149887085,288.3222961425781,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3055419921875,288.3222045898437,1.0,0.6808165907859802,1.0,1.0,0.0,1.0,-3.4942057132720947,3.494195938110352,9.827695066633169e-06,2.702999830245972,0.35777547955513,0.35777547955513,0.0,240.03700256347656,216.0,11061.630859375,-0.0,3872.88671875,1.0,283.1499938964844,287.9117126464844,289.7259826660156,290.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,17991.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731132686138153,1.0,0.0,0.0,0.5554190278053284,0.5554227232933044,2.058424897199984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.467041015625,0.0,25.380659103393555,1895.4371337890625,0.0,430.9566955566406,0.2561685740947723,1.0,0.0,3.0,1.0,0.0
11981040,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7116315960884094,0.2843563556671142,0.261049211025238,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.8984448909759521,0.5889401435852051,0.5610178112983704,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.9451658725738524,0.6769534945487976,0.4742440581321716,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.7855941653251648,0.3890185356140136,0.3732935786247253,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6991785168647766,0.2700748741626739,1.2399057149887085,288.3222961425781,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3055419921875,288.3222045898437,1.0,0.6808165907859802,1.0,1.0,0.0,1.0,-3.4942057132720947,3.494195938110352,9.827695066633169e-06,2.702999830245972,0.35777547955513,0.35777547955513,0.0,240.03700256347656,216.0,11061.630859375,-0.0,3872.88671875,1.0,283.1499938964844,287.9117126464844,289.7259826660156,290.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,17991.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731132686138153,1.0,0.0,0.0,0.5554190278053284,0.5554227232933044,2.058424897199984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.467041015625,0.0,25.380659103393555,1895.4371337890625,0.0,430.9566955566406,0.2561685740947723,1.0,0.0,3.0,1.0,0.0
11981100,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7159398198127747,0.2843930125236511,0.2608594894409179,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208923339844,0.904048502445221,0.5886208415031433,0.5604866147041321,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208923339844,0.9528598189353944,0.6791968941688538,0.4756214022636413,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209228515625,0.7906714081764221,0.389180988073349,0.3732127845287323,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7038171291351318,0.2702367603778839,1.2395119667053225,288.3208923339844,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3056030273437,288.32080078125,1.0,0.677850067615509,1.0,1.0,0.0,1.0,-3.494424343109131,3.494414567947388,9.828887414187191e-06,2.703155040740967,0.3578726649284363,0.3578726649284363,0.0,234.1169586181641,216.0,11063.326171875,-0.0,3838.11181640625,1.0,283.1499938964844,287.9103698730469,289.7345886230469,290.5487670898437,293.1499938964844,293.1499938964844,283.1499938964844,17992.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731720089912414,1.0,0.0,0.0,0.5556544065475464,0.5556581020355225,2.060169812523328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.01171875,0.0,25.396100997924805,1895.4371337890625,0.0,431.1093444824219,0.2562004029750824,1.0,0.0,3.0,1.0,0.0
11981160,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.7203106880187988,0.2844300270080566,0.2606697976589203,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9102094173431396,0.5882978439331055,0.5599516034126282,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9605807065963744,0.6814336776733398,0.4769940078258514,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.796001672744751,0.3893420100212097,0.3731303215026855,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.7086557745933533,0.2704013884067535,1.2391291856765747,288.31951904296875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3056640625,288.3194274902344,1.0,0.6748683452606201,1.0,1.0,0.0,1.0,-3.4946441650390625,3.49463438987732,9.83007612376241e-06,2.7033073902130127,0.3579459190368652,0.3579459190368652,0.0,228.1861572265625,204.0,11064.0947265625,-0.0,3803.270751953125,1.0,283.1499938964844,287.9090576171875,289.7426452636719,290.5572509765625,293.1499938964844,293.1499938964844,283.1499938964844,17993.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732986390590668,1.0,0.0,0.0,0.5558419823646545,0.5558456778526306,2.0615610551999453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.1826171875,0.0,25.40879249572754,1895.4371337890625,0.0,431.4384765625,0.2562273144721985,1.0,0.0,3.0,1.0,0.0
11981220,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7294780015945435,0.2845049202442169,0.2602904736995697,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.9243228435516356,0.5876414179801941,0.5588709115982056,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.9758397936820984,0.6858869194984436,0.4797245860099792,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.8074437975883484,0.3896594643592834,0.3729604482650757,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.7184932231903076,0.2707381248474121,1.238394260406494,288.3168029785156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30572509765625,288.31671142578125,1.0,0.6688648462295532,1.0,1.0,0.0,1.0,-3.495084047317505,3.4950742721557617,9.8324308055453e-06,2.703603744506836,0.3580131828784942,0.3580131828784942,0.0,216.30374145507807,192.0,11062.6240234375,-0.0,3733.45263671875,1.0,283.1499938964844,287.90643310546875,289.75701904296875,290.572265625,293.1499938964844,293.1499938964844,283.1499938964844,17995.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736084640026092,1.0,0.0,0.0,0.5560572743415833,0.5560609698295593,2.06315817763425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.317138671875,0.0,25.42491340637207,1895.4371337890625,0.0,432.24505615234375,0.2562644183635711,1.0,0.0,3.0,1.0,0.0
11981280,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7294780015945435,0.2845049202442169,0.2602904736995697,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.9243228435516356,0.5876414179801941,0.5588709115982056,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.9758397936820984,0.6858869194984436,0.4797245860099792,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.8074437975883484,0.3896594643592834,0.3729604482650757,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.7184932231903076,0.2707381248474121,1.238394260406494,288.3168029785156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30572509765625,288.31671142578125,1.0,0.6688648462295532,1.0,1.0,0.0,1.0,-3.495084047317505,3.4950742721557617,9.8324308055453e-06,2.703603744506836,0.3580131828784942,0.3580131828784942,0.0,216.30374145507807,192.0,11062.6240234375,-0.0,3733.45263671875,1.0,283.1499938964844,287.90643310546875,289.75701904296875,290.572265625,293.1499938964844,293.1499938964844,283.1499938964844,17995.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736084640026092,1.0,0.0,0.0,0.5560572743415833,0.5560609698295593,2.06315817763425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.317138671875,0.0,25.42491340637207,1895.4371337890625,0.0,432.24505615234375,0.2562644183635711,1.0,0.0,3.0,1.0,0.0
11981340,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143005371094,0.7396292090415955,0.2845808565616607,0.2599114179611206,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31427001953125,0.9402901530265808,0.5869715809822083,0.5577766299247742,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3142395019531,0.9904659986495972,0.6903114318847656,0.4824347496032715,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31427001953125,0.8194381594657898,0.3899705708026886,0.3727839291095733,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143005371094,0.7287760972976685,0.2710843682289123,1.2376993894577026,288.31427001953125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30572509765625,288.3141784667969,1.0,0.6628130674362183,1.0,1.0,0.0,1.0,-3.495523452758789,3.495513677597046,9.83475456450833e-06,2.7038888931274414,0.3579611778259277,0.3579611778259277,0.0,204.4034576416016,180.0,11056.763671875,-0.0,3663.5087890625,1.0,283.1499938964844,287.9039611816406,289.76934814453125,290.5848083496094,293.1499938964844,293.1499938964844,283.1499938964844,17999.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738110601902008,1.0,0.0,0.0,0.556029200553894,0.5560328364372253,2.0629498109769884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.740478515625,0.0,25.42680931091309,1895.4371337890625,0.0,432.7732849121094,0.2562756836414337,1.0,0.0,3.0,1.0,0.0
11981400,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143005371094,0.7396292090415955,0.2845808565616607,0.2599114179611206,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31427001953125,0.9402901530265808,0.5869715809822083,0.5577766299247742,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3142395019531,0.9904659986495972,0.6903114318847656,0.4824347496032715,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31427001953125,0.8194381594657898,0.3899705708026886,0.3727839291095733,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143005371094,0.7287760972976685,0.2710843682289123,1.2376993894577026,288.31427001953125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30572509765625,288.3141784667969,1.0,0.6628130674362183,1.0,1.0,0.0,1.0,-3.495523452758789,3.495513677597046,9.83475456450833e-06,2.7038888931274414,0.3579611778259277,0.3579611778259277,0.0,204.4034576416016,180.0,11056.763671875,-0.0,3663.5087890625,1.0,283.1499938964844,287.9039611816406,289.76934814453125,290.5848083496094,293.1499938964844,293.1499938964844,283.1499938964844,17999.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738110601902008,1.0,0.0,0.0,0.556029200553894,0.5560328364372253,2.0629498109769884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.740478515625,0.0,25.42680931091309,1895.4371337890625,0.0,432.7732849121094,0.2562756836414337,1.0,0.0,3.0,1.0,0.0
11981460,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7498684525489807,0.2846341133117676,0.2595770359039306,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9554051756858826,0.5862664580345154,0.5567176938056946,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9990000128746032,0.6949490308761597,0.4793942868709564,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.8308638334274292,0.3902526199817657,0.3726480305194855,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7388626933097839,0.2714177370071411,1.237265944480896,288.3107604980469,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3062438964844,288.3103332519531,1.0,0.6563528180122375,1.0,1.0,0.0,1.0,-3.489542961120605,3.4895331859588623,9.80186177912401e-06,2.6995317935943604,0.3577582240104675,0.3577582240104675,0.0,193.5701904296875,183.0,11039.5859375,-0.0,3584.262451171875,1.0,283.1499938964844,287.9013366699219,289.7801208496094,290.59527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18002.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737914502620697,1.0,0.0,0.0,0.5557132959365845,0.5557169914245605,2.060606441034452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.060791015625,0.0,25.4119930267334,1895.4371337890625,0.0,432.72210693359375,0.2562566697597503,1.0,0.0,3.0,1.0,0.0
11981520,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7498684525489807,0.2846341133117676,0.2595770359039306,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9554051756858826,0.5862664580345154,0.5567176938056946,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9990000128746032,0.6949490308761597,0.4793942868709564,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.8308638334274292,0.3902526199817657,0.3726480305194855,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7388626933097839,0.2714177370071411,1.237265944480896,288.3107604980469,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3062438964844,288.3103332519531,1.0,0.6563528180122375,1.0,1.0,0.0,1.0,-3.489542961120605,3.4895331859588623,9.80186177912401e-06,2.6995317935943604,0.3577582240104675,0.3577582240104675,0.0,193.5701904296875,183.0,11039.5859375,-0.0,3584.262451171875,1.0,283.1499938964844,287.9013366699219,289.7801208496094,290.59527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18002.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737914502620697,1.0,0.0,0.0,0.5557132959365845,0.5557169914245605,2.060606441034452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.060791015625,0.0,25.4119930267334,1895.4371337890625,0.0,432.72210693359375,0.2562566697597503,1.0,0.0,3.0,1.0,0.0
11981580,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.7536678314208984,0.2846229374408722,0.2594419419765472,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021850585937,0.96037620306015,0.585483968257904,0.555858314037323,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.9990000128746032,0.7012768387794495,0.4716798365116119,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.8351254463195801,0.3904711902141571,0.3727220594882965,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.7427520751953125,0.2717304825782776,1.2379753589630127,288.3021850585937,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3148803710937,288.3019714355469,1.0,0.6533405780792236,1.0,1.0,0.0,1.0,-3.479980707168579,3.479970932006836,9.74730482994346e-06,2.691798210144043,0.3572762608528137,0.3572762608528137,0.0,189.5086669921875,186.0,11009.8271484375,-0.0,3536.98828125,1.0,283.1499938964844,287.8954162597656,289.78936767578125,290.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18009.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734541177749634,1.0,0.0,0.0,0.5548498034477234,0.5548534393310547,2.05420747079188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.251953125,0.0,25.366989135742188,1895.4371337890625,0.0,431.8430786132813,0.2561869323253631,1.0,0.0,3.0,1.0,0.0
11981640,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.7536678314208984,0.2846229374408722,0.2594419419765472,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021850585937,0.96037620306015,0.585483968257904,0.555858314037323,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.9990000128746032,0.7012768387794495,0.4716798365116119,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.8351254463195801,0.3904711902141571,0.3727220594882965,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.7427520751953125,0.2717304825782776,1.2379753589630127,288.3021850585937,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3148803710937,288.3019714355469,1.0,0.6533405780792236,1.0,1.0,0.0,1.0,-3.479980707168579,3.479970932006836,9.74730482994346e-06,2.691798210144043,0.3572762608528137,0.3572762608528137,0.0,189.5086669921875,186.0,11009.8271484375,-0.0,3536.98828125,1.0,283.1499938964844,287.8954162597656,289.78936767578125,290.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18009.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734541177749634,1.0,0.0,0.0,0.5548498034477234,0.5548534393310547,2.05420747079188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.251953125,0.0,25.366989135742188,1895.4371337890625,0.0,431.8430786132813,0.2561869323253631,1.0,0.0,3.0,1.0,0.0
11981700,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.7545672059059143,0.284608244895935,0.2594000399112701,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999267578125,0.961413323879242,0.5850793719291687,0.5554506182670593,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999267578125,0.9990000128746032,0.7045103907585144,0.4698707163333893,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999572753906,0.8361731767654419,0.390568733215332,0.3727846443653106,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.7437569499015808,0.2718934416770935,1.2385411262512207,288.2999267578125,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3194274902344,288.2998046875,1.0,0.6526579260826111,1.0,1.0,0.0,1.0,-3.478015184402466,3.4780054092407227,9.736068022903057e-06,2.6901931762695312,0.3569779396057129,0.3569779396057129,0.0,188.5773162841797,186.0,10996.32421875,-0.0,3526.7265625,1.0,283.1499938964844,287.8932189941406,289.7934265136719,290.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,18012.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731167256832123,1.0,0.0,0.0,0.5542778968811035,0.5542815327644348,2.0499751229863253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.44873046875,0.0,25.335521697998047,1895.4371337890625,0.0,430.9656372070313,0.2561341822147369,1.0,0.0,3.0,1.0,0.0
11981760,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.7549960613250732,0.2845902144908905,0.2593703866004944,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.9617958068847656,0.5846705436706543,0.5550541877746582,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.9990000128746032,0.7076460719108582,0.4689951837062835,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.8367128968238831,0.3906606137752533,0.3728578984737396,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.7443184852600098,0.2720577418804168,1.2391977310180664,288.2986755371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3232421875,288.29864501953125,1.0,0.6523861289024353,1.0,1.0,0.0,1.0,-3.477323770523072,3.4773142337799072,9.731991667649709e-06,2.689582347869873,0.3566446006298065,0.3566446006298065,0.0,188.1376953125,189.0,10982.68359375,-0.0,3522.45654296875,1.0,283.1499938964844,287.891845703125,289.7973022460937,290.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,18014.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726862609386444,1.0,0.0,0.0,0.5536270141601562,0.5536307096481323,2.0451635052154412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.7255859375,0.0,25.29899406433105,1895.4371337890625,0.0,429.8488464355469,0.2560711801052093,1.0,0.0,3.0,1.0,0.0
11981820,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.7547886371612549,0.2845462560653686,0.2593392431735992,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.9610967636108398,0.5838474035263062,0.5542910695075989,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.9990000128746032,0.713538646697998,0.4693358838558197,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.8366430997848511,0.3908331096172333,0.3730293214321136,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.7444297671318054,0.2723828256130218,1.240686058998108,288.29852294921875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.32830810546875,288.298583984375,1.0,0.6527574062347412,1.0,1.0,0.0,1.0,-3.4787697792053223,3.478760004043579,9.739728739077693e-06,2.690568685531616,0.3558772206306457,0.3558772206306457,0.0,188.3534545898437,192.0,10954.1787109375,-0.0,3527.220703125,1.0,283.1499938964844,287.8909912109375,289.8050231933594,290.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18019.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716567993164062,1.0,0.0,0.0,0.5521042346954346,0.5521078705787659,2.033928048206236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.278076171875,0.0,25.212032318115234,1895.4371337890625,0.0,427.18988037109375,0.2559174299240112,1.0,0.0,3.0,1.0,0.0
11981880,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.7547886371612549,0.2845462560653686,0.2593392431735992,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.9610967636108398,0.5838474035263062,0.5542910695075989,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.9990000128746032,0.713538646697998,0.4693358838558197,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.8366430997848511,0.3908331096172333,0.3730293214321136,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29852294921875,0.7444297671318054,0.2723828256130218,1.240686058998108,288.29852294921875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.32830810546875,288.298583984375,1.0,0.6527574062347412,1.0,1.0,0.0,1.0,-3.4787697792053223,3.478760004043579,9.739728739077693e-06,2.690568685531616,0.3558772206306457,0.3558772206306457,0.0,188.3534545898437,192.0,10954.1787109375,-0.0,3527.220703125,1.0,283.1499938964844,287.8909912109375,289.8050231933594,290.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18019.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716567993164062,1.0,0.0,0.0,0.5521042346954346,0.5521078705787659,2.033928048206236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.278076171875,0.0,25.212032318115234,1895.4371337890625,0.0,427.18988037109375,0.2559174299240112,1.0,0.0,3.0,1.0,0.0
11981940,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.754157304763794,0.284514456987381,0.2593328952789306,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9599758982658386,0.5833523273468018,0.5538491606712341,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7168377041816711,0.4705371260643005,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8360550403594971,0.3909316956996918,0.3731447458267212,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.7440111041069031,0.2725720405578613,1.2416436672210691,288.299560546875,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3298034667969,288.2996520996094,1.0,0.653412938117981,1.0,1.0,0.0,1.0,-3.480964183807373,3.48095440864563,9.751831385074183e-06,2.6921963691711426,0.3553524613380432,0.3553524613380432,0.0,189.0045318603516,192.0,10935.8662109375,-0.0,3536.376708984375,1.0,283.1499938964844,287.8913879394531,289.80963134765625,290.6175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18021.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709932804107666,1.0,0.0,0.0,0.5510528087615967,0.5510565042495728,2.0261888167283363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.41162109375,0.0,25.151371002197266,1895.4371337890625,0.0,425.48486328125,0.255808562040329,1.0,0.0,3.0,1.0,0.0
11982000,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.7535942196846008,0.2844907343387604,0.259331464767456,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.9590266942977904,0.5830219984054565,0.553559422492981,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.9990000128746032,0.7189552187919617,0.4716213643550873,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.8355100154876709,0.3909960389137268,0.3732253611087799,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.7435945868492126,0.2726950347423553,1.2422937154769895,288.3005676269531,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.330322265625,288.3006591796875,1.0,0.6539720296859741,1.0,1.0,0.0,1.0,-3.4827957153320312,3.482785940170288,9.761979526956566e-06,2.693569660186768,0.3549765646457672,0.3549765646457672,0.0,189.5876922607422,195.0,10923.0166015625,-0.0,3544.262939453125,1.0,283.1499938964844,287.8919372558594,289.8126525878906,290.6195678710937,293.1499938964844,293.1499938964844,283.1499938964844,18023.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705507159233093,1.0,0.0,0.0,0.5502976775169373,0.5503013730049133,2.0206396555977332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.34423828125,0.0,25.107664108276367,1895.4371337890625,0.0,424.3514709472656,0.2557296752929687,1.0,0.0,3.0,1.0,0.0
11982060,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.7517889738082886,0.2844215631484985,0.2593334913253784,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30401611328125,0.9560666680336,0.582194983959198,0.5528489351272583,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040466308594,0.9990000128746032,0.7239841222763062,0.4751434028148651,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30401611328125,0.8337197303771973,0.3911524415016174,0.3734374344348907,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7421664595603943,0.2729901969432831,1.2439357042312622,288.30401611328125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3300170898437,288.30419921875,1.0,0.6557169556617737,1.0,1.0,0.0,1.0,-3.488408327102661,3.488398551940918,9.793195204110816e-06,2.697810173034668,0.3539378643035888,0.3539378643035888,0.0,191.4770965576172,198.0,10888.2080078125,-0.0,3569.085205078125,1.0,283.1499938964844,287.8940734863281,289.8197021484375,290.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18027.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694539308547973,1.0,0.0,0.0,0.5482061505317688,0.5482097864151001,2.0053088078952896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.40234375,0.0,24.98624420166016,1895.4371337890625,0.0,421.5558166503906,0.2555093467235565,1.0,0.0,3.0,1.0,0.0
11982120,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.7517889738082886,0.2844215631484985,0.2593334913253784,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30401611328125,0.9560666680336,0.582194983959198,0.5528489351272583,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040466308594,0.9990000128746032,0.7239841222763062,0.4751434028148651,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30401611328125,0.8337197303771973,0.3911524415016174,0.3734374344348907,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7421664595603943,0.2729901969432831,1.2439357042312622,288.30401611328125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3300170898437,288.30419921875,1.0,0.6557169556617737,1.0,1.0,0.0,1.0,-3.488408327102661,3.488398551940918,9.793195204110816e-06,2.697810173034668,0.3539378643035888,0.3539378643035888,0.0,191.4770965576172,198.0,10888.2080078125,-0.0,3569.085205078125,1.0,283.1499938964844,287.8940734863281,289.8197021484375,290.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18027.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694539308547973,1.0,0.0,0.0,0.5482061505317688,0.5482097864151001,2.0053088078952896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.40234375,0.0,24.98624420166016,1895.4371337890625,0.0,421.5558166503906,0.2555093467235565,1.0,0.0,3.0,1.0,0.0
11982180,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084411621094,0.7496236562728882,0.284337967634201,0.2593366503715515,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.9525327682495116,0.5813649296760559,0.552150547504425,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.9990000128746032,0.7287091016769409,0.4794390797615051,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084716796875,0.8315395712852478,0.3913028538227081,0.3736585080623626,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30841064453125,0.7403834462165833,0.2732683420181274,1.245570421218872,288.3085021972656,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3281555175781,288.3086853027344,1.0,0.6577904224395752,1.0,1.0,0.0,1.0,-3.4949700832366943,3.494960308074951,9.829826012719424e-06,2.702794075012207,0.3527527451515198,0.3527527451515198,0.0,193.7872467041016,201.0,10848.978515625,-0.0,3598.803466796875,1.0,283.1499938964844,287.89703369140625,289.8257141113281,290.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18030.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683564603328705,1.0,0.0,0.0,0.5458184480667114,0.5458221435546875,1.9878788393157265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.0478515625,0.0,24.847450256347656,1895.4371337890625,0.0,418.77685546875,0.255256325006485,1.0,0.0,3.0,1.0,0.0
11982240,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084411621094,0.7496236562728882,0.284337967634201,0.2593366503715515,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.9525327682495116,0.5813649296760559,0.552150547504425,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.9990000128746032,0.7287091016769409,0.4794390797615051,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084716796875,0.8315395712852478,0.3913028538227081,0.3736585080623626,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30841064453125,0.7403834462165833,0.2732683420181274,1.245570421218872,288.3085021972656,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3281555175781,288.3086853027344,1.0,0.6577904224395752,1.0,1.0,0.0,1.0,-3.4949700832366943,3.494960308074951,9.829826012719424e-06,2.702794075012207,0.3527527451515198,0.3527527451515198,0.0,193.7872467041016,201.0,10848.978515625,-0.0,3598.803466796875,1.0,283.1499938964844,287.89703369140625,289.8257141113281,290.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18030.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683564603328705,1.0,0.0,0.0,0.5458184480667114,0.5458221435546875,1.9878788393157265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.0478515625,0.0,24.847450256347656,1895.4371337890625,0.0,418.77685546875,0.255256325006485,1.0,0.0,3.0,1.0,0.0
