time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.7484576106071472,0.2842908799648285,0.2593370974063873,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.9506169557571412,0.5809482932090759,0.5518037676811218,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.9990000128746032,0.7309759259223938,0.4817820489406585,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8303576707839966,0.3913758099079132,0.3737707734107971,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.7394081354141235,0.2734015583992004,1.2463788986206057,288.31103515625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3268127441406,288.31121826171875,1.0,0.6589093804359436,1.0,1.0,0.0,1.0,-3.498478889465332,3.498469114303589,9.84945654636249e-06,2.7054648399353027,0.3521008491516113,0.3521008491516113,0.0,195.05226135253903,201.0,10827.474609375,-0.0,3614.914794921875,1.0,283.1499938964844,287.8987731933594,289.8282470703125,290.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18032.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677877724170685,1.0,0.0,0.0,0.5445060133934021,0.5445097088813782,1.9783305660325823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.23095703125,0.0,24.77117156982422,1895.4371337890625,0.0,417.34417724609375,0.2551169395446777,1.0,0.0,3.0,1.0,0.0
11982360,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.7472589015960693,0.2842405438423157,0.2593363225460052,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.313720703125,0.9486329555511476,0.5805304646492004,0.5514578223228455,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3137512207031,0.9990000128746032,0.7331894636154175,0.4842122197151184,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136901855469,0.8291383385658264,0.391447365283966,0.3738835155963897,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.7383989095687866,0.2735314667224884,1.2471805810928345,288.313720703125,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3252258300781,288.3139343261719,1.0,0.6600649952888489,1.0,1.0,0.0,1.0,-3.502084732055664,3.502074956893921,9.869657333183568e-06,2.70821213722229,0.351408988237381,0.351408988237381,0.0,196.3688507080078,204.0,10804.66796875,-0.0,3631.60205078125,1.0,283.1499938964844,287.9006652832031,289.8304443359375,290.62945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18034.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671954214572906,1.0,0.0,0.0,0.5431149005889893,0.5431185960769653,1.9682349972072192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.969482421875,0.0,24.69036674499512,1895.4371337890625,0.0,415.8570861816406,0.2549691498279571,1.0,0.0,3.0,1.0,0.0
11982420,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194885253906,0.744804322719574,0.2841311395168304,0.2593305706977844,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.9445198774337769,0.5796913504600525,0.55076664686203,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.9990000128746032,0.7374744415283203,0.489256739616394,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.8266287446022034,0.3915864527225494,0.3741093277931213,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194885253906,0.7363177537918091,0.273782879114151,1.2487634420394895,288.3195495605469,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3216247558594,288.3197937011719,1.0,0.6624537706375122,1.0,1.0,0.0,1.0,-3.5094897747039795,3.509479761123657,9.911224879033398e-06,2.713860034942627,0.3498993515968323,0.3498993515968323,0.0,199.11753845214844,207.0,10754.876953125,-0.0,3666.2412109375,1.0,283.1499938964844,287.90478515625,289.8338623046875,290.62957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18039.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659108817577362,1.0,0.0,0.0,0.5400863289833069,0.540090024471283,1.946345307146657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.008544921875,0.0,24.514684677124023,1895.4371337890625,0.0,412.6505126953125,0.2546474039554596,1.0,0.0,3.0,1.0,0.0
11982480,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194885253906,0.744804322719574,0.2841311395168304,0.2593305706977844,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.9445198774337769,0.5796913504600525,0.55076664686203,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.9990000128746032,0.7374744415283203,0.489256739616394,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.8266287446022034,0.3915864527225494,0.3741093277931213,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194885253906,0.7363177537918091,0.273782879114151,1.2487634420394895,288.3195495605469,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3216247558594,288.3197937011719,1.0,0.6624537706375122,1.0,1.0,0.0,1.0,-3.5094897747039795,3.509479761123657,9.911224879033398e-06,2.713860034942627,0.3498993515968323,0.3498993515968323,0.0,199.11753845214844,207.0,10754.876953125,-0.0,3666.2412109375,1.0,283.1499938964844,287.90478515625,289.8338623046875,290.62957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18039.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659108817577362,1.0,0.0,0.0,0.5400863289833069,0.540090024471283,1.946345307146657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.008544921875,0.0,24.514684677124023,1895.4371337890625,0.0,412.6505126953125,0.2546474039554596,1.0,0.0,3.0,1.0,0.0
11982540,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.742318868637085,0.2840111553668976,0.2593187689781189,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.9402856826782228,0.5788476467132568,0.550075113773346,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.9990000128746032,0.7415874600410461,0.4944585561752319,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.824069619178772,0.3917207717895508,0.3743344247341156,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.7341964244842529,0.2740251123905182,1.2503210306167605,288.32598876953125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3175354003906,288.32623291015625,1.0,0.6649094223976135,1.0,1.0,0.0,1.0,-3.517045021057129,3.517035007476806,9.95374284684658e-06,2.7196285724639893,0.3482087254524231,0.3482087254524231,0.0,201.9755096435547,210.0,10699.0986328125,-0.0,3702.0458984375,1.0,283.1499938964844,287.909423828125,289.83599853515625,290.6279602050781,293.1499938964844,293.1499938964844,283.1499938964844,18043.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644502997398376,1.0,0.0,0.0,0.5367066860198975,0.5367103815078735,1.922062509152056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.9697265625,0.0,24.3190975189209,1895.4371337890625,0.0,409.0345458984375,0.2542887032032013,1.0,0.0,3.0,1.0,0.0
11982600,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.742318868637085,0.2840111553668976,0.2593187689781189,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.9402856826782228,0.5788476467132568,0.550075113773346,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.9990000128746032,0.7415874600410461,0.4944585561752319,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.824069619178772,0.3917207717895508,0.3743344247341156,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.7341964244842529,0.2740251123905182,1.2503210306167605,288.32598876953125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3175354003906,288.32623291015625,1.0,0.6649094223976135,1.0,1.0,0.0,1.0,-3.517045021057129,3.517035007476806,9.95374284684658e-06,2.7196285724639893,0.3482087254524231,0.3482087254524231,0.0,201.9755096435547,210.0,10699.0986328125,-0.0,3702.0458984375,1.0,283.1499938964844,287.909423828125,289.83599853515625,290.6279602050781,293.1499938964844,293.1499938964844,283.1499938964844,18043.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644502997398376,1.0,0.0,0.0,0.5367066860198975,0.5367103815078735,1.922062509152056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.9697265625,0.0,24.3190975189209,1895.4371337890625,0.0,409.0345458984375,0.2542887032032013,1.0,0.0,3.0,1.0,0.0
11982660,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.739841878414154,0.2838825285434723,0.2593011856079101,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.9360023736953736,0.5780002474784851,0.5493823289871216,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.9990000128746032,0.7455490231513977,0.4997369349002838,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.821499228477478,0.3918513655662536,0.3745582401752472,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.7320729494094849,0.2742609679698944,1.251858830451965,288.3329467773437,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3132019042969,288.3332214355469,1.0,0.6673993468284607,1.0,1.0,0.0,1.0,-3.5246589183807373,3.524648904800415,9.996694643632509e-06,2.7254464626312256,0.3463263809680938,0.3463263809680938,0.0,204.9012756347656,213.0,10636.998046875,-0.0,3738.548828125,1.0,283.1499938964844,287.9145202636719,289.8369445800781,290.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18048.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627861976623535,1.0,0.0,0.0,0.5329605340957642,0.5329641699790955,1.895324430734036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.751953125,0.0,24.102930068969727,1895.4371337890625,0.0,404.9533081054688,0.2538918554782867,1.0,0.0,3.0,1.0,0.0
11982720,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.739841878414154,0.2838825285434723,0.2593011856079101,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.9360023736953736,0.5780002474784851,0.5493823289871216,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.9990000128746032,0.7455490231513977,0.4997369349002838,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.821499228477478,0.3918513655662536,0.3745582401752472,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.7320729494094849,0.2742609679698944,1.251858830451965,288.3329467773437,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3132019042969,288.3332214355469,1.0,0.6673993468284607,1.0,1.0,0.0,1.0,-3.5246589183807373,3.524648904800415,9.996694643632509e-06,2.7254464626312256,0.3463263809680938,0.3463263809680938,0.0,204.9012756347656,213.0,10636.998046875,-0.0,3738.548828125,1.0,283.1499938964844,287.9145202636719,289.8369445800781,290.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18048.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627861976623535,1.0,0.0,0.0,0.5329605340957642,0.5329641699790955,1.895324430734036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.751953125,0.0,24.102930068969727,1895.4371337890625,0.0,404.9533081054688,0.2538918554782867,1.0,0.0,3.0,1.0,0.0
11982780,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.737395703792572,0.2837469577789306,0.2592785358428955,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.9317219853401184,0.5771501660346985,0.5486883521080017,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.9990000128746032,0.7493717074394226,0.5050417184829712,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.8189379572868347,0.3919796049594879,0.3747811019420624,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7299687266349792,0.2744928300380707,1.2533838748931885,288.34051513671875,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3086853027344,288.3408203125,1.0,0.6699038743972778,1.0,1.0,0.0,1.0,-3.532280445098877,3.5322704315185547,1.003979195957072e-05,2.731273651123047,0.3442404568195343,0.3442404568195343,0.0,207.86880493164065,216.0,10568.25390625,-0.0,3775.470458984375,1.0,283.1499938964844,287.920166015625,289.8367919921875,290.6197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18053.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460904061794281,1.0,0.0,0.0,0.528830885887146,0.5288345217704773,1.8660664125036426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.251953125,0.0,23.865453720092773,1895.4371337890625,0.0,400.3861999511719,0.2534554302692413,1.0,0.0,3.0,1.0,0.0
11982840,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.737395703792572,0.2837469577789306,0.2592785358428955,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.9317219853401184,0.5771501660346985,0.5486883521080017,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.9990000128746032,0.7493717074394226,0.5050417184829712,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.8189379572868347,0.3919796049594879,0.3747811019420624,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7299687266349792,0.2744928300380707,1.2533838748931885,288.34051513671875,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3086853027344,288.3408203125,1.0,0.6699038743972778,1.0,1.0,0.0,1.0,-3.532280445098877,3.5322704315185547,1.003979195957072e-05,2.731273651123047,0.3442404568195343,0.3442404568195343,0.0,207.86880493164065,216.0,10568.25390625,-0.0,3775.470458984375,1.0,283.1499938964844,287.920166015625,289.8367919921875,290.6197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18053.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460904061794281,1.0,0.0,0.0,0.528830885887146,0.5288345217704773,1.8660664125036426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.251953125,0.0,23.865453720092773,1895.4371337890625,0.0,400.3861999511719,0.2534554302692413,1.0,0.0,3.0,1.0,0.0
11982900,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7361881136894226,0.2836770415306091,0.2592655122280121,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.9295955300331116,0.5767245292663574,0.5483410954475403,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9990000128746032,0.7512327432632446,0.5076937079429626,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8176640272140503,0.3920433223247528,0.374892383813858,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.728927731513977,0.2746079564094543,1.2541435956954956,288.34454345703125,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.306396484375,288.3448486328125,1.0,0.6711577773094177,1.0,1.0,0.0,1.0,-3.53608512878418,3.5360751152038574,1.0061343346023932e-05,2.7341833114624023,0.3431158363819122,0.3431158363819122,0.0,209.36279296875,216.0,10531.251953125,-0.0,3794.033203125,1.0,283.1499938964844,287.92315673828125,289.8362731933594,290.61669921875,293.1499938964844,293.1499938964844,283.1499938964844,18055.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598758816719055,1.0,0.0,0.0,0.5266139507293701,0.5266175866127014,1.8504533016994174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.09716796875,0.0,23.738338470458984,1895.4371337890625,0.0,397.912841796875,0.2532216906547546,1.0,0.0,3.0,1.0,0.0
11982960,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7349921464920044,0.2836060523986816,0.2592516541481018,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.9274842739105223,0.576298713684082,0.5479937791824341,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.9990000128746032,0.753062903881073,0.5103413462638855,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8163955211639404,0.3921070396900177,0.3750038146972656,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7278955578804016,0.2747229039669037,1.254902958869934,288.34869384765625,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3040771484375,288.3490295410156,1.0,0.672411322593689,1.0,1.0,0.0,1.0,-3.539883136749268,3.539872884750366,1.0082880180561917e-05,2.737088203430176,0.3419374525547027,0.3419374525547027,0.0,210.86138916015625,219.0,10492.5341796875,-0.0,3812.64453125,1.0,283.1499938964844,287.9263000488281,289.83551025390625,290.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18057.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587926268577575,1.0,0.0,0.0,0.5242987871170044,0.5243024230003357,1.8342188212727706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.35986328125,0.0,23.605865478515625,1895.4371337890625,0.0,395.32330322265625,0.2529779970645904,1.0,0.0,3.0,1.0,0.0
11983020,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.7326369285583496,0.2834614515304565,0.2592217028141022,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.9233216643333436,0.5754473805427551,0.5472995638847351,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.9990000128746032,0.756632387638092,0.5156156420707703,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35748291015625,0.8138755559921265,0.3922354280948639,0.3752275705337524,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.7258592844009399,0.274953156709671,1.2564235925674438,288.3575439453125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2994689941406,288.3578796386719,1.0,0.6749149560928345,1.0,1.0,0.0,1.0,-3.547455072402954,3.5474448204040527,1.0125889275514057e-05,2.742880821228028,0.339411973953247,0.339411973953247,0.0,213.86817932128903,222.0,10409.7470703125,-0.0,3849.976318359375,1.0,283.1499938964844,287.9330139160156,289.8331604003906,290.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,18062.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564563035964966,1.0,0.0,0.0,0.5193637013435364,0.5193673968315125,1.7998516455008943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.06591796875,0.0,23.32446479797364,1895.4371337890625,0.0,389.7947082519531,0.2524600327014923,1.0,0.0,3.0,1.0,0.0
11983080,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.7326369285583496,0.2834614515304565,0.2592217028141022,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.9233216643333436,0.5754473805427551,0.5472995638847351,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.9990000128746032,0.756632387638092,0.5156156420707703,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35748291015625,0.8138755559921265,0.3922354280948639,0.3752275705337524,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.7258592844009399,0.274953156709671,1.2564235925674438,288.3575439453125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2994689941406,288.3578796386719,1.0,0.6749149560928345,1.0,1.0,0.0,1.0,-3.547455072402954,3.5474448204040527,1.0125889275514057e-05,2.742880821228028,0.339411973953247,0.339411973953247,0.0,213.86817932128903,222.0,10409.7470703125,-0.0,3849.976318359375,1.0,283.1499938964844,287.9330139160156,289.8331604003906,290.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,18062.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564563035964966,1.0,0.0,0.0,0.5193637013435364,0.5193673968315125,1.7998516455008943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.06591796875,0.0,23.32446479797364,1895.4371337890625,0.0,389.7947082519531,0.2524600327014923,1.0,0.0,3.0,1.0,0.0
11983140,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638000488281,0.7310634851455688,0.2833616435527801,0.2592000067234039,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.9205478429794312,0.5748693346977234,0.5468282103538513,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9990000128746032,0.7589903473854065,0.5191813707351685,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.8121744394302368,0.392324149608612,0.3753809928894043,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638000488281,0.7244966626167297,0.2751107215881347,1.2574617862701416,288.3639221191406,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2963256835937,288.3642883300781,1.0,0.6766133308410645,1.0,1.0,0.0,1.0,-3.552584886550904,3.552574634552002,1.015508132695686e-05,2.7468059062957764,0.3375583589076996,0.3375583589076996,0.0,215.91737365722656,222.0,10349.2060546875,-0.0,3875.426513671875,1.0,283.1499938964844,287.9379272460937,289.8309020996094,290.5985412597656,293.1499938964844,293.1499938964844,283.1499938964844,18066.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547295272350311,1.0,0.0,0.0,0.5157647728919983,0.5157684087753296,1.7749936631616947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.05224609375,0.0,23.12010955810547,1895.4371337890625,0.0,385.75732421875,0.2520836889743805,1.0,0.0,3.0,1.0,0.0
11983200,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669128417969,0.7303308844566345,0.2833144068717956,0.2591895759105682,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9192609786987304,0.5745978951454163,0.5466068387031555,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.9990000128746032,0.7600822448730469,0.52085280418396,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36700439453125,0.8113771080970764,0.3923664689064026,0.3754537105560303,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669128417969,0.723861575126648,0.2751852869987488,1.257952094078064,288.3670349121094,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2947998046875,288.3674011230469,1.0,0.6774113178253174,1.0,1.0,0.0,1.0,-3.554993867874145,3.5549838542938232,1.0168805602006614e-05,2.7486491203308105,0.3366493582725525,0.3366493582725525,0.0,216.88253784179688,225.0,10319.576171875,-0.0,3887.419189453125,1.0,283.1499938964844,287.9403076171875,289.8296813964844,290.59521484375,293.1499938964844,293.1499938964844,283.1499938964844,18067.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538815319538116,1.0,0.0,0.0,0.5140075087547302,0.5140111446380615,1.7629190551815554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.251953125,0.0,23.020591735839844,1895.4371337890625,0.0,383.7896423339844,0.2519003748893738,1.0,0.0,3.0,1.0,0.0
11983260,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.7280729413032532,0.2831662595272064,0.2591562867164612,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772888183594,0.9153277277946472,0.5737544894218445,0.545918881893158,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3773193359375,0.9990000128746032,0.7634165287017822,0.5260447859764099,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.8088975548744202,0.392501950263977,0.3756837546825409,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.7219022512435913,0.2754209339618683,1.2594952583312988,288.37725830078125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.29010009765625,288.3776550292969,1.0,0.6798989772796631,1.0,1.0,0.0,1.0,-3.56250524520874,3.562494993209839,1.0211655535385944e-05,2.754396915435791,0.3336402475833893,0.3336402475833893,0.0,219.9000244140625,228.0,10221.869140625,-0.0,3924.958984375,1.0,283.1499938964844,287.9482116699219,289.8250732421875,290.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,18072.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510602653026581,1.0,0.0,0.0,0.5082247853279114,0.5082284212112427,1.7234755844697247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.879638671875,0.0,22.69435310363769,1895.4371337890625,0.0,377.3128662109375,0.2512992620468139,1.0,0.0,3.0,1.0,0.0
11983320,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.7280729413032532,0.2831662595272064,0.2591562867164612,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772888183594,0.9153277277946472,0.5737544894218445,0.545918881893158,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3773193359375,0.9990000128746032,0.7634165287017822,0.5260447859764099,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.8088975548744202,0.392501950263977,0.3756837546825409,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.7219022512435913,0.2754209339618683,1.2594952583312988,288.37725830078125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.29010009765625,288.3776550292969,1.0,0.6798989772796631,1.0,1.0,0.0,1.0,-3.56250524520874,3.562494993209839,1.0211655535385944e-05,2.754396915435791,0.3336402475833893,0.3336402475833893,0.0,219.9000244140625,228.0,10221.869140625,-0.0,3924.958984375,1.0,283.1499938964844,287.9482116699219,289.8250732421875,290.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,18072.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510602653026581,1.0,0.0,0.0,0.5082247853279114,0.5082284212112427,1.7234755844697247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.879638671875,0.0,22.69435310363769,1895.4371337890625,0.0,377.3128662109375,0.2512992620468139,1.0,0.0,3.0,1.0,0.0
11983380,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.7258593440055847,0.2830181419849396,0.2591228485107422,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38824462890625,0.9115424752235411,0.572917640209198,0.5452373027801514,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3882751464844,0.9990000128746032,0.7666381597518921,0.5311845541000366,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38818359375,0.8064316511154175,0.3926437199115753,0.3759193420410156,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.7199788689613342,0.2756616473197937,1.2610596418380735,288.38824462890625,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.28546142578125,288.3886413574219,1.0,0.6823775172233582,1.0,1.0,0.0,1.0,-3.569992780685425,3.5699825286865234,1.0254461813019589e-05,2.760127067565918,0.3303745090961456,0.3303745090961456,0.0,222.91873168945312,231.0,10116.4765625,-0.0,3962.59326171875,1.0,283.1499938964844,287.9567565917969,289.8193054199219,290.5704650878906,293.1499938964844,293.1499938964844,283.1499938964844,18077.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447982907295227,1.0,0.0,0.0,0.5020106434822083,0.5020142793655396,1.6815869585684595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.906005859375,0.0,22.345924377441406,1895.4371337890625,0.0,370.3683471679688,0.2506570518016815,1.0,0.0,3.0,1.0,0.0
11983440,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.7258593440055847,0.2830181419849396,0.2591228485107422,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38824462890625,0.9115424752235411,0.572917640209198,0.5452373027801514,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3882751464844,0.9990000128746032,0.7666381597518921,0.5311845541000366,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38818359375,0.8064316511154175,0.3926437199115753,0.3759193420410156,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.7199788689613342,0.2756616473197937,1.2610596418380735,288.38824462890625,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.28546142578125,288.3886413574219,1.0,0.6823775172233582,1.0,1.0,0.0,1.0,-3.569992780685425,3.5699825286865234,1.0254461813019589e-05,2.760127067565918,0.3303745090961456,0.3303745090961456,0.0,222.91873168945312,231.0,10116.4765625,-0.0,3962.59326171875,1.0,283.1499938964844,287.9567565917969,289.8193054199219,290.5704650878906,293.1499938964844,293.1499938964844,283.1499938964844,18077.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447982907295227,1.0,0.0,0.0,0.5020106434822083,0.5020142793655396,1.6815869585684595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.906005859375,0.0,22.345924377441406,1895.4371337890625,0.0,370.3683471679688,0.2506570518016815,1.0,0.0,3.0,1.0,0.0
11983500,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.7247575521469116,0.2829441726207733,0.2591067552566528,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3940124511719,0.9096956253051758,0.5725014805793762,0.5448992252349854,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39404296875,0.9990000128746032,0.7682106494903564,0.5336772799491882,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.8051899075508118,0.3927172124385834,0.3760400712490082,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.71901935338974,0.2757840752601623,1.2618534564971924,288.3939819335937,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2831726074219,288.3944091796875,1.0,0.6836098432540894,1.0,1.0,0.0,1.0,-3.57366681098938,3.5736565589904785,1.0275508429913316e-05,2.76294207572937,0.3286432325839996,0.3286432325839996,0.0,224.4385986328125,231.0,10060.8310546875,-0.0,3981.347900390625,1.0,283.1499938964844,287.96124267578125,289.8160095214844,290.56317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18080.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463472962379455,1.0,0.0,0.0,0.4987424910068512,0.4987500309944153,1.6597633489823238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.450439453125,0.0,22.16374397277832,1895.4371337890625,0.0,366.7271728515625,0.2503210306167602,1.0,0.0,3.0,1.0,0.0
11983560,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39971923828125,0.7236403226852417,0.2828697264194488,0.259091705083847,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3998718261719,0.9078566431999208,0.5720862746238708,0.5445635914802551,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3999328613281,0.9990000128746032,0.7697663903236389,0.5360056161880493,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3998107910156,0.8039291501045227,0.3927918672561645,0.376163512468338,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.39971923828125,0.7180424332618713,0.2759075164794922,1.2626588344573977,288.3998718261719,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.28094482421875,288.4002990722656,1.0,0.6848287582397461,1.0,1.0,0.0,1.0,-3.5771639347076416,3.577153444290161,1.0295566426066216e-05,2.7656235694885254,0.3268445134162903,0.3268445134162903,0.0,225.98243713378903,234.0,10002.986328125,-0.0,3999.8271484375,1.0,283.1499938964844,287.96588134765625,289.8124084472656,290.5555114746094,293.1499938964844,293.1499938964844,283.1499938964844,18081.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446471929550171,1.0,0.0,0.0,0.4953581392765045,0.4954753220081329,1.6373144617887192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.43603515625,0.0,21.98015213012696,1895.4371337890625,0.0,362.9783935546875,0.2499781996011734,1.0,0.0,3.0,1.0,0.0
11983620,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7213159799575806,0.2827167212963104,0.2590645551681518,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.412109375,0.904164731502533,0.5712558031082153,0.5438995361328125,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.9990000128746032,0.7728363871574402,0.5398101210594177,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120483398437,0.801310658454895,0.3929377198219299,0.3764158487319946,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7159930467605591,0.2761567831039428,1.2643098831176758,288.412109375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2766418457031,288.4125671386719,1.0,0.6871877312660217,1.0,1.0,0.0,1.0,-3.5832009315490723,3.583190441131592,1.0330249097023623e-05,2.7702560424804688,0.3230342864990234,0.3230342864990234,0.0,229.17530822753903,237.0,9879.2197265625,-0.0,4035.035888671875,1.0,283.1499938964844,287.97564697265625,289.8044128417969,290.5389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18077.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410541653633117,1.0,0.0,0.0,0.4881495833396911,0.4901495277881622,1.5900081251629672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.86279296875,0.0,21.66203117370605,1895.4371337890625,0.0,355.1735534667969,0.2493183016777038,1.0,0.0,3.0,1.0,0.0
11983680,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7213159799575806,0.2827167212963104,0.2590645551681518,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.412109375,0.904164731502533,0.5712558031082153,0.5438995361328125,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.9990000128746032,0.7728363871574402,0.5398101210594177,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120483398437,0.801310658454895,0.3929377198219299,0.3764158487319946,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7159930467605591,0.2761567831039428,1.2643098831176758,288.412109375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2766418457031,288.4125671386719,1.0,0.6871877312660217,1.0,1.0,0.0,1.0,-3.5832009315490723,3.583190441131592,1.0330249097023623e-05,2.7702560424804688,0.3230342864990234,0.3230342864990234,0.0,229.17530822753903,237.0,9879.2197265625,-0.0,4035.035888671875,1.0,283.1499938964844,287.97564697265625,289.8044128417969,290.5389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18077.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410541653633117,1.0,0.0,0.0,0.4881495833396911,0.4901495277881622,1.5900081251629672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.86279296875,0.0,21.66203117370605,1895.4371337890625,0.0,355.1735534667969,0.2493183016777038,1.0,0.0,3.0,1.0,0.0
11983740,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4248352050781,0.7188960313796997,0.2825580835342407,0.2590381503105163,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4250183105469,0.9005061388015747,0.5704247355461121,0.5432413220405579,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.425048828125,0.9977075457572936,0.7759417295455933,0.5423552393913269,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4249267578125,0.798599898815155,0.3930747509002685,0.3766666948795318,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4248046875,0.7138423919677734,0.2764105498790741,1.266008734703064,288.42498779296875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2729797363281,288.42547607421875,1.0,0.6894006729125977,1.0,1.0,0.0,1.0,-3.587785720825196,3.587775230407715,1.0356588063586967e-05,2.7737600803375244,0.3189301490783691,0.3189301490783691,0.0,232.4621734619141,240.0,9743.9814453125,-0.0,4067.132568359375,1.0,283.1499938964844,287.98614501953125,289.7952880859375,290.52069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18059.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437207818031311,1.0,0.0,0.0,0.4803214073181152,0.4883698523044586,1.539420679819159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.286376953125,0.0,21.49667930603028,1895.4371337890625,0.0,346.9906616210937,0.2487933933734893,1.0,0.0,3.0,1.0,0.0
11983800,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4248352050781,0.7188960313796997,0.2825580835342407,0.2590381503105163,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4250183105469,0.9005061388015747,0.5704247355461121,0.5432413220405579,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.425048828125,0.9977075457572936,0.7759417295455933,0.5423552393913269,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4249267578125,0.798599898815155,0.3930747509002685,0.3766666948795318,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4248046875,0.7138423919677734,0.2764105498790741,1.266008734703064,288.42498779296875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2729797363281,288.42547607421875,1.0,0.6894006729125977,1.0,1.0,0.0,1.0,-3.587785720825196,3.587775230407715,1.0356588063586967e-05,2.7737600803375244,0.3189301490783691,0.3189301490783691,0.0,232.4621734619141,240.0,9743.9814453125,-0.0,4067.132568359375,1.0,283.1499938964844,287.98614501953125,289.7952880859375,290.52069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18059.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437207818031311,1.0,0.0,0.0,0.4803214073181152,0.4883698523044586,1.539420679819159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.286376953125,0.0,21.49667930603028,1895.4371337890625,0.0,346.9906616210937,0.2487933933734893,1.0,0.0,3.0,1.0,0.0
11983860,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4383544921875,0.7165682315826416,0.282401829957962,0.2590084969997406,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385681152344,0.8970360159873962,0.5696003437042236,0.5425838828086853,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4386291503906,0.9962911009788512,0.7791315913200378,0.5446272492408752,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384765625,0.7960363626480103,0.393214076757431,0.3769131004810333,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4383544921875,0.7117860317230225,0.2766767144203186,1.2677364349365234,288.43853759765625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27020263671875,288.43902587890625,1.0,0.6915214657783508,1.0,1.0,0.0,1.0,-3.59206771850586,3.592057466506958,1.0381173524365296e-05,2.7770166397094727,0.3145208954811096,0.3145208954811096,0.0,235.64166259765625,243.0,9600.490234375,-0.0,4097.85400390625,1.0,283.1499938964844,287.99737548828125,289.7847595214844,290.500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18041.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433056503534317,1.0,0.0,0.0,0.4720607697963714,0.4894474744796753,1.4869258713190447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.8193359375,0.0,21.46465110778809,1895.4371337890625,0.0,338.3513488769531,0.2484297454357147,1.0,0.0,3.0,1.0,0.0
11983920,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4383544921875,0.7165682315826416,0.282401829957962,0.2590084969997406,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385681152344,0.8970360159873962,0.5696003437042236,0.5425838828086853,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4386291503906,0.9962911009788512,0.7791315913200378,0.5446272492408752,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384765625,0.7960363626480103,0.393214076757431,0.3769131004810333,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4383544921875,0.7117860317230225,0.2766767144203186,1.2677364349365234,288.43853759765625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27020263671875,288.43902587890625,1.0,0.6915214657783508,1.0,1.0,0.0,1.0,-3.59206771850586,3.592057466506958,1.0381173524365296e-05,2.7770166397094727,0.3145208954811096,0.3145208954811096,0.0,235.64166259765625,243.0,9600.490234375,-0.0,4097.85400390625,1.0,283.1499938964844,287.99737548828125,289.7847595214844,290.500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18041.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433056503534317,1.0,0.0,0.0,0.4720607697963714,0.4894474744796753,1.4869258713190447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.8193359375,0.0,21.46465110778809,1895.4371337890625,0.0,338.3513488769531,0.2484297454357147,1.0,0.0,3.0,1.0,0.0
11983980,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.452392578125,0.7143294811248779,0.2822502851486206,0.2589794397354126,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525756835937,0.893741250038147,0.5687847137451172,0.5419308543205261,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.9949777722358704,0.7823244333267212,0.5469107627868652,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4524841308594,0.7936229705810547,0.3933613300323486,0.377162367105484,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523620605469,0.7098250389099121,0.2769574820995331,1.2695114612579346,288.4525756835937,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2678527832031,288.4530639648437,1.0,0.6936029195785522,1.0,1.0,0.0,1.0,-3.5964295864105225,3.596419095993042,1.040627194015542e-05,2.7803430557250977,0.309788316488266,0.309788316488266,0.0,238.72781372070312,246.0,9450.71875,-0.0,4128.2822265625,1.0,283.1499938964844,288.0091247558594,289.77276611328125,290.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,18033.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285301864147186,1.0,0.0,0.0,0.4634946584701538,0.4911795854568481,1.4334512243863172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.29833984375,0.0,21.47209548950196,1895.4371337890625,0.0,329.14923095703125,0.2481475919485092,1.0,0.0,3.0,1.0,0.0
11984040,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.452392578125,0.7143294811248779,0.2822502851486206,0.2589794397354126,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525756835937,0.893741250038147,0.5687847137451172,0.5419308543205261,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.9949777722358704,0.7823244333267212,0.5469107627868652,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4524841308594,0.7936229705810547,0.3933613300323486,0.377162367105484,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523620605469,0.7098250389099121,0.2769574820995331,1.2695114612579346,288.4525756835937,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2678527832031,288.4530639648437,1.0,0.6936029195785522,1.0,1.0,0.0,1.0,-3.5964295864105225,3.596419095993042,1.040627194015542e-05,2.7803430557250977,0.309788316488266,0.309788316488266,0.0,238.72781372070312,246.0,9450.71875,-0.0,4128.2822265625,1.0,283.1499938964844,288.0091247558594,289.77276611328125,290.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,18033.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285301864147186,1.0,0.0,0.0,0.4634946584701538,0.4911795854568481,1.4334512243863172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.29833984375,0.0,21.47209548950196,1895.4371337890625,0.0,329.14923095703125,0.2481475919485092,1.0,0.0,3.0,1.0,0.0
11984100,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45953369140625,0.7132279872894287,0.2821757793426513,0.2589654326438904,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4597473144531,0.8921406865119934,0.5683797597885132,0.5416063070297241,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4598083496094,0.9943416118621826,0.7839113473892212,0.5480468273162842,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45965576171875,0.7924563884735107,0.3934382200241089,0.377289205789566,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45953369140625,0.7088655829429626,0.2771027684211731,1.2704179286956787,288.459716796875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2667236328125,288.4602355957031,1.0,0.6946356296539307,1.0,1.0,0.0,1.0,-3.5986320972442627,3.5986216068267822,1.041896848619217e-05,2.782026529312134,0.3072954714298248,0.3072954714298248,0.0,240.2522888183593,246.0,9373.412109375,-0.0,4143.4658203125,1.0,283.1499938964844,288.0151672363281,289.7663269042969,290.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18032.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261233508586883,1.0,0.0,0.0,0.4590894877910614,0.4919027686119079,1.4063330056046652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.570068359375,0.0,21.47187232971192,1895.4371337890625,0.0,324.34490966796875,0.248011514544487,1.0,0.0,3.0,1.0,0.0
