time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668273925781,0.7121331691741943,0.2821019887924194,0.2589517831802368,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.467041015625,0.8905656337738037,0.5679766535758972,0.541283130645752,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4670715332031,0.993714153766632,0.785490095615387,0.549177348613739,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669189453125,0.7913116216659546,0.3935174643993377,0.3774178624153137,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.466796875,0.7079162001609802,0.277251124382019,1.271336793899536,288.4670104980469,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2656555175781,288.467529296875,1.0,0.6956652402877808,1.0,1.0,0.0,1.0,-3.600847005844116,3.600836515426636,1.043175234372029e-05,2.7837226390838623,0.3047166466712951,0.3047166466712951,0.0,241.7693328857422,249.0,9294.345703125,-0.0,4158.654296875,1.0,283.1499938964844,288.0213317871094,289.7596130371094,290.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,18033.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236265420913696,1.0,0.0,0.0,0.4545912444591522,0.4924854934215545,1.3789090758109523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2977.243896484375,0.0,21.46584129333496,1895.4371337890625,0.0,319.423828125,0.2478708624839782,1.0,0.0,3.0,1.0,0.0
11984220,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818725585937,0.7099542021751404,0.2819567024707794,0.2589257955551147,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820861816406,0.8874834775924683,0.5671764612197876,0.5406416058540344,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4821472167969,0.9924784302711488,0.7886223793029785,0.5514205694198608,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48199462890625,0.7890801429748535,0.3936838209629059,0.3776815831661224,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818420410156,0.7060646414756775,0.277556836605072,1.2732115983963013,288.4820556640625,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2636413574219,288.48260498046875,1.0,0.6977188587188721,1.0,1.0,0.0,1.0,-3.6053154468536377,3.605304956436157,1.045759199769236e-05,2.787153482437134,0.2992963492870331,0.2992963492870331,0.0,244.7889404296875,252.0,9130.6171875,-0.0,4189.09716796875,1.0,283.1499938964844,288.0341491699219,289.74542236328125,290.4269714355469,293.1499938964844,293.1499938964844,283.1499938964844,18037.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183850884437561,1.0,0.0,0.0,0.4452949166297912,0.4932675063610077,1.3230886608539553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.74072265625,0.0,21.43599319458008,1895.4371337890625,0.0,309.2933349609375,0.2475670874118805,1.0,0.0,3.0,1.0,0.0
11984280,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818725585937,0.7099542021751404,0.2819567024707794,0.2589257955551147,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820861816406,0.8874834775924683,0.5671764612197876,0.5406416058540344,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4821472167969,0.9924784302711488,0.7886223793029785,0.5514205694198608,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48199462890625,0.7890801429748535,0.3936838209629059,0.3776815831661224,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818420410156,0.7060646414756775,0.277556836605072,1.2732115983963013,288.4820556640625,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2636413574219,288.48260498046875,1.0,0.6977188587188721,1.0,1.0,0.0,1.0,-3.6053154468536377,3.605304956436157,1.045759199769236e-05,2.787153482437134,0.2992963492870331,0.2992963492870331,0.0,244.7889404296875,252.0,9130.6171875,-0.0,4189.09716796875,1.0,283.1499938964844,288.0341491699219,289.74542236328125,290.4269714355469,293.1499938964844,293.1499938964844,283.1499938964844,18037.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183850884437561,1.0,0.0,0.0,0.4452949166297912,0.4932675063610077,1.3230886608539553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.74072265625,0.0,21.43599319458008,1895.4371337890625,0.0,309.2933349609375,0.2475670874118805,1.0,0.0,3.0,1.0,0.0
11984340,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.7083014249801636,0.2818488180637359,0.2589077055454254,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940185546875,0.8851972222328186,0.5665746927261353,0.5401592254638672,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940795898437,0.9915530681610109,0.7909802794456482,0.5531092882156372,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4939270019531,0.7874323725700378,0.3938184082508087,0.3778888583183288,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.7046987414360046,0.277797669172287,1.2746715545654297,288.4939880371094,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2621765136719,288.4945678710937,1.0,0.6992771625518799,1.0,1.0,0.0,1.0,-3.608750581741333,3.608740091323853,1.047750538418768e-05,2.78980016708374,0.2949346005916595,0.2949346005916595,0.0,247.07508850097656,252.0,9000.98046875,-0.0,4212.33251953125,1.0,283.1499938964844,288.0444641113281,289.7339782714844,290.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18040.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141915440559387,1.0,0.0,0.0,0.4379489421844482,0.4935923218727112,1.279795025510566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.61767578125,0.0,21.39963722229004,1895.4371337890625,0.0,301.37408447265625,0.247314304113388,1.0,0.0,3.0,1.0,0.0
11984400,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.7077808976173401,0.2818152606487274,0.2589024007320404,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49786376953125,0.8844847679138184,0.566385805606842,0.5400079488754272,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979248046875,0.991262912750244,0.7917208671569824,0.553639829158783,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.7869201302528381,0.3938624560832977,0.377955675125122,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.7042742967605591,0.2778752446174621,1.2751389741897583,288.49786376953125,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2617492675781,288.4984130859375,1.0,0.6997691988945007,1.0,1.0,0.0,1.0,-3.609843254089356,3.609832763671875,1.0483847290743142e-05,2.7906439304351807,0.2935139834880829,0.2935139834880829,0.0,247.7959899902344,255.0,8959.11328125,-0.0,4219.693359375,1.0,283.1499938964844,288.0478210449219,289.730224609375,290.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18040.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128328263759613,1.0,0.0,0.0,0.4355802834033966,0.4936646223068237,1.2659889137012216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.701904296875,0.0,21.386445999145508,1895.4371337890625,0.0,298.8420715332031,0.2472311109304428,1.0,0.0,3.0,1.0,0.0
11984460,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135498046875,0.7054088115692139,0.2814983129501343,0.2587926983833313,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137939453125,0.8813342452049255,0.5654270052909851,0.5392903685569763,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51385498046875,0.9898762702941896,0.7946144342422485,0.5557699203491211,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.513671875,0.7845998406410217,0.393871933221817,0.3781463205814361,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135498046875,0.7023019790649414,0.2780163884162903,1.2766501903533936,288.5137634277344,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2582702636719,288.5142822265625,1.0,0.7017603516578674,1.0,1.0,0.0,1.0,-3.61346173286438,3.6134512424468994,1.050496575771831e-05,2.7934730052948,0.2873242795467376,0.2873242795467376,0.0,250.9448089599609,258.0,8777.3486328125,-0.0,4248.794921875,1.0,283.1499938964844,288.0621643066406,289.7135314941406,290.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18044.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071125984191894,1.0,0.0,0.0,0.4254156649112701,0.4938138127326965,1.2075926036914096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2805.7451171875,0.0,21.32289123535156,1895.4371337890625,0.0,288.3547058105469,0.2468669861555099,1.0,0.0,3.0,1.0,0.0
11984520,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135498046875,0.7054088115692139,0.2814983129501343,0.2587926983833313,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137939453125,0.8813342452049255,0.5654270052909851,0.5392903685569763,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51385498046875,0.9898762702941896,0.7946144342422485,0.5557699203491211,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.513671875,0.7845998406410217,0.393871933221817,0.3781463205814361,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135498046875,0.7023019790649414,0.2780163884162903,1.2766501903533936,288.5137634277344,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2582702636719,288.5142822265625,1.0,0.7017603516578674,1.0,1.0,0.0,1.0,-3.61346173286438,3.6134512424468994,1.050496575771831e-05,2.7934730052948,0.2873242795467376,0.2873242795467376,0.0,250.9448089599609,258.0,8777.3486328125,-0.0,4248.794921875,1.0,283.1499938964844,288.0621643066406,289.7135314941406,290.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18044.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071125984191894,1.0,0.0,0.0,0.4254156649112701,0.4938138127326965,1.2075926036914096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2805.7451171875,0.0,21.32289123535156,1895.4371337890625,0.0,288.3547058105469,0.2468669861555099,1.0,0.0,3.0,1.0,0.0
11984580,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.7025715112686157,0.2809219360351562,0.2584538757801056,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.8777801394462585,0.564213216304779,0.538338840007782,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.52838134765625,0.988106369972229,0.7972270250320435,0.5577094554901123,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282287597656,0.7818552255630493,0.3936176300048828,0.3780947625637054,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.6998398900032043,0.2778642475605011,1.27689790725708,288.5282897949219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2525634765625,288.5287780761719,1.0,0.7035409808158875,1.0,1.0,0.0,1.0,-3.6144824028015137,3.614471673965454,1.0510980246181134e-05,2.79429030418396,0.2806201577186584,0.2806201577186584,0.0,254.3542938232422,261.0,8581.2587890625,-0.0,4272.576171875,1.0,283.1499938964844,288.07623291015625,289.69390869140625,290.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18047.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013130068778991,1.0,0.0,0.0,0.4146720767021179,0.4937715828418731,1.1473689554009072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.32470703125,0.0,21.2475643157959,1895.4371337890625,0.0,277.98944091796875,0.2464754432439804,1.0,0.0,3.0,1.0,0.0
11984640,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.7025715112686157,0.2809219360351562,0.2584538757801056,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.8777801394462585,0.564213216304779,0.538338840007782,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.52838134765625,0.988106369972229,0.7972270250320435,0.5577094554901123,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282287597656,0.7818552255630493,0.3936176300048828,0.3780947625637054,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.6998398900032043,0.2778642475605011,1.27689790725708,288.5282897949219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2525634765625,288.5287780761719,1.0,0.7035409808158875,1.0,1.0,0.0,1.0,-3.6144824028015137,3.614471673965454,1.0510980246181134e-05,2.79429030418396,0.2806201577186584,0.2806201577186584,0.0,254.3542938232422,261.0,8581.2587890625,-0.0,4272.576171875,1.0,283.1499938964844,288.07623291015625,289.69390869140625,290.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18047.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013130068778991,1.0,0.0,0.0,0.4146720767021179,0.4937715828418731,1.1473689554009072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.32470703125,0.0,21.2475643157959,1895.4371337890625,0.0,277.98944091796875,0.2464754432439804,1.0,0.0,3.0,1.0,0.0
11984700,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.53497314453125,0.7010652422904968,0.2805674374103546,0.258220374584198,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53515625,0.8759451508522034,0.5635397434234619,0.5377963185310364,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53521728515625,0.9871507287025452,0.7984548211097717,0.5586224794387817,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350646972656,0.780411422252655,0.3934216201305389,0.3779992759227752,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5349426269531,0.698508083820343,0.2777067422866821,1.276633858680725,288.53515625,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.249267578125,288.5355834960937,1.0,0.7043442130088806,1.0,1.0,0.0,1.0,-3.614215850830078,3.6142053604125977,1.050945411407156e-05,2.7940926551818848,0.2770527601242065,0.2770527601242065,0.0,256.0831298828125,261.0,8478.0087890625,-0.0,4282.53125,1.0,283.1499938964844,288.0831604003906,289.6826477050781,290.3183288574219,293.1499938964844,293.1499938964844,283.1499938964844,18048.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983228504657745,1.0,0.0,0.0,0.4090620875358581,0.493699163198471,1.1165339763863358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.2373046875,0.0,21.206342697143555,1895.4371337890625,0.0,272.7429504394531,0.2462700605392456,1.0,0.0,3.0,1.0,0.0
11984760,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416259765625,0.6995309591293335,0.2801790237426758,0.2579543888568878,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54180908203125,0.8741021156311035,0.5628317594528198,0.5372193455696106,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.9861721992492676,0.7996388673782349,0.5595043301582336,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.541748046875,0.7789502143859863,0.3931904137134552,0.3778683245182037,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416259765625,0.6971403360366821,0.2775066494941711,1.2761662006378174,288.54180908203125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2457580566406,288.5422668457031,1.0,0.7050936818122864,1.0,1.0,0.0,1.0,-3.613543748855591,3.6135332584381104,1.0505561476747973e-05,2.793578624725342,0.2733350098133087,0.2733350098133087,0.0,257.80682373046875,264.0,8371.439453125,-0.0,4291.36083984375,1.0,283.1499938964844,288.0900573730469,289.6703796386719,290.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18050.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952306807041168,1.0,0.0,0.0,0.4032929837703705,0.493604302406311,1.0852625464963241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.9482421875,0.0,21.163307189941406,1895.4371337890625,0.0,267.38299560546875,0.2460589706897735,1.0,0.0,3.0,1.0,0.0
11984820,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546569824219,0.6964179873466492,0.2793176174163818,0.2573418021202087,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5548400878906,0.8704297542572021,0.5613287091255188,0.5359790921211243,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5549011230469,0.9841760993003844,0.8018902540206909,0.5611845850944519,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.7760143280029297,0.3926406502723694,0.3775188326835632,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546569824219,0.6943410038948059,0.2770004868507385,1.2747249603271484,288.5548095703125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2384033203125,288.55523681640625,1.0,0.706447184085846,1.0,1.0,0.0,1.0,-3.611183643341065,3.611173152923584,1.0491858120076358e-05,2.791759490966797,0.2654262185096741,0.2654262185096741,0.0,261.2170715332031,267.0,8148.6640625,-0.0,4306.04296875,1.0,283.1499938964844,288.104248046875,289.6429748535156,290.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,18052.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886348605155945,1.0,0.0,0.0,0.3912781476974487,0.4933591783046722,1.0216949064556502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.914794921875,0.0,21.072540283203125,1895.4371337890625,0.0,256.15625,0.2456213235855102,1.0,0.0,3.0,1.0,0.0
11984880,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546569824219,0.6964179873466492,0.2793176174163818,0.2573418021202087,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5548400878906,0.8704297542572021,0.5613287091255188,0.5359790921211243,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5549011230469,0.9841760993003844,0.8018902540206909,0.5611845850944519,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.7760143280029297,0.3926406502723694,0.3775188326835632,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546569824219,0.6943410038948059,0.2770004868507385,1.2747249603271484,288.5548095703125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2384033203125,288.55523681640625,1.0,0.706447184085846,1.0,1.0,0.0,1.0,-3.611183643341065,3.611173152923584,1.0491858120076358e-05,2.791759490966797,0.2654262185096741,0.2654262185096741,0.0,261.2170715332031,267.0,8148.6640625,-0.0,4306.04296875,1.0,283.1499938964844,288.104248046875,289.6429748535156,290.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,18052.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886348605155945,1.0,0.0,0.0,0.3912781476974487,0.4933591783046722,1.0216949064556502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.914794921875,0.0,21.072540283203125,1895.4371337890625,0.0,256.15625,0.2456213235855102,1.0,0.0,3.0,1.0,0.0
11984940,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675048828125,0.6932769417762756,0.2783601284027099,0.256638616323471,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56768798828125,0.8668016195297241,0.5597253441810608,0.5346403121948242,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677490234375,0.9821479916572572,0.803999125957489,0.5627639293670654,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675964355469,0.7730889916419983,0.3919919431209564,0.3770713806152344,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675048828125,0.6914930939674377,0.2763760089874267,1.2727231979370115,288.56768798828125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23077392578125,288.5680847167969,1.0,0.7076296210289001,1.0,1.0,0.0,1.0,-3.6076819896698,3.6076717376708975,1.0471519999555312e-05,2.7890520095825195,0.256842702627182,0.256842702627182,0.0,264.5679626464844,270.0,7913.501953125,-0.0,4317.25927734375,1.0,283.1499938964844,288.11932373046875,289.6122131347656,290.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,18054.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813591003417969,1.0,0.0,0.0,0.3786258399486542,0.4930548667907715,9.583335902618728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.5009765625,0.0,20.97650146484375,1895.4371337890625,0.0,244.064193725586,0.2451654076576233,1.0,0.0,3.0,1.0,0.0
11985000,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675048828125,0.6932769417762756,0.2783601284027099,0.256638616323471,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56768798828125,0.8668016195297241,0.5597253441810608,0.5346403121948242,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677490234375,0.9821479916572572,0.803999125957489,0.5627639293670654,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675964355469,0.7730889916419983,0.3919919431209564,0.3770713806152344,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675048828125,0.6914930939674377,0.2763760089874267,1.2727231979370115,288.56768798828125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23077392578125,288.5680847167969,1.0,0.7076296210289001,1.0,1.0,0.0,1.0,-3.6076819896698,3.6076717376708975,1.0471519999555312e-05,2.7890520095825195,0.256842702627182,0.256842702627182,0.0,264.5679626464844,270.0,7913.501953125,-0.0,4317.25927734375,1.0,283.1499938964844,288.11932373046875,289.6122131347656,290.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,18054.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813591003417969,1.0,0.0,0.0,0.3786258399486542,0.4930548667907715,9.583335902618728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.5009765625,0.0,20.97650146484375,1895.4371337890625,0.0,244.064193725586,0.2451654076576233,1.0,0.0,3.0,1.0,0.0
11985060,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5803527832031,0.6901242136955261,0.2773209512233734,0.2558595240116119,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805358886719,0.8632267713546753,0.5580351948738098,0.5332175493240356,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.9800944924354552,0.8059781193733215,0.5642521381378174,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804748535156,0.7701867818832397,0.3912587761878967,0.3765416145324707,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5803527832031,0.6886187195777893,0.2756536304950714,1.270263671875,288.5805358886719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2230224609375,288.5809631347656,1.0,0.70866858959198,1.0,1.0,0.0,1.0,-3.6032285690307617,3.603218078613281,1.0445671250636224e-05,2.78560471534729,0.2475494593381881,0.2475494593381881,0.0,267.8654479980469,273.0,7666.9560546875,-0.0,4325.5546875,1.0,283.1499938964844,288.1357116699219,289.57879638671875,290.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18056.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733554780483246,1.0,0.0,0.0,0.3653700053691864,0.492708683013916,8.970337361802194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2437.15087890625,0.0,20.876527786254883,1895.4371337890625,0.0,231.0633087158203,0.2446949481964111,1.0,0.0,3.0,1.0,0.0
11985120,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5803527832031,0.6901242136955261,0.2773209512233734,0.2558595240116119,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805358886719,0.8632267713546753,0.5580351948738098,0.5332175493240356,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.9800944924354552,0.8059781193733215,0.5642521381378174,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804748535156,0.7701867818832397,0.3912587761878967,0.3765416145324707,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5803527832031,0.6886187195777893,0.2756536304950714,1.270263671875,288.5805358886719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2230224609375,288.5809631347656,1.0,0.70866858959198,1.0,1.0,0.0,1.0,-3.6032285690307617,3.603218078613281,1.0445671250636224e-05,2.78560471534729,0.2475494593381881,0.2475494593381881,0.0,267.8654479980469,273.0,7666.9560546875,-0.0,4325.5546875,1.0,283.1499938964844,288.1357116699219,289.57879638671875,290.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18056.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733554780483246,1.0,0.0,0.0,0.3653700053691864,0.492708683013916,8.970337361802194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2437.15087890625,0.0,20.876527786254883,1895.4371337890625,0.0,231.0633087158203,0.2446949481964111,1.0,0.0,3.0,1.0,0.0
11985180,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.6869639158248901,0.276207834482193,0.2550126910209656,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5935363769531,0.8597030639648438,0.5562651753425598,0.5317185521125793,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5935974121094,0.9780124425888062,0.807833194732666,0.5656541585922241,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59344482421875,0.7673081755638123,0.3904482722282409,0.3759377002716064,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.6857254505157471,0.2748450040817261,1.2674065828323364,288.593505859375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2152404785156,288.59393310546875,1.0,0.7095835208892822,1.0,1.0,0.0,1.0,-3.597930431365967,3.597920179367065,1.0414955795567948e-05,2.7815020084381104,0.2375074476003646,0.2375074476003646,0.0,271.12078857421875,276.0,7410.052734375,-0.0,4331.2880859375,1.0,283.1499938964844,288.1538391113281,289.54327392578125,290.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18057.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646388947963714,1.0,0.0,0.0,0.351548433303833,0.4923328459262848,8.386348504529906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.2724609375,0.0,20.773696899414062,1895.4371337890625,0.0,217.1934814453125,0.2442132532596588,1.0,0.0,3.0,1.0,0.0
11985240,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.6869639158248901,0.276207834482193,0.2550126910209656,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5935363769531,0.8597030639648438,0.5562651753425598,0.5317185521125793,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5935974121094,0.9780124425888062,0.807833194732666,0.5656541585922241,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59344482421875,0.7673081755638123,0.3904482722282409,0.3759377002716064,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.6857254505157471,0.2748450040817261,1.2674065828323364,288.593505859375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2152404785156,288.59393310546875,1.0,0.7095835208892822,1.0,1.0,0.0,1.0,-3.597930431365967,3.597920179367065,1.0414955795567948e-05,2.7815020084381104,0.2375074476003646,0.2375074476003646,0.0,271.12078857421875,276.0,7410.052734375,-0.0,4331.2880859375,1.0,283.1499938964844,288.1538391113281,289.54327392578125,290.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18057.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646388947963714,1.0,0.0,0.0,0.351548433303833,0.4923328459262848,8.386348504529906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.2724609375,0.0,20.773696899414062,1895.4371337890625,0.0,217.1934814453125,0.2442132532596588,1.0,0.0,3.0,1.0,0.0
11985300,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5998840332031,0.6853810548782349,0.275624930858612,0.2545653283596039,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6000671386719,0.8579586744308472,0.5553513765335083,0.5309417843818665,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6001281738281,0.9769588708877563,0.8087150454521179,0.5663235187530518,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999755859375,0.765876829624176,0.3900150954723358,0.375609278678894,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5998840332031,0.6842724680900574,0.2744105160236358,1.2658405303955078,288.6000671386719,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2113647460937,288.6004943847656,1.0,0.7099987864494324,1.0,1.0,0.0,1.0,-3.594984531402588,3.5949742794036865,1.0397896403446794e-05,2.7792201042175293,0.2321923673152923,0.2321923673152923,0.0,272.736083984375,276.0,7278.03369140625,-0.0,4333.26953125,1.0,283.1499938964844,288.1636962890625,289.5248718261719,290.0751953125,293.1499938964844,293.1499938964844,283.1499938964844,18058.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600265383720398,1.0,0.0,0.0,0.3444385826587677,0.492136687040329,8.105897286725394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.13037109375,0.0,20.72150611877441,1895.4371337890625,0.0,209.9503326416016,0.2439691871404647,1.0,0.0,3.0,1.0,0.0
11985360,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6064453125,0.6837964653968811,0.2750252187252044,0.254102885723114,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60662841796875,0.8562252521514893,0.5544189810752869,0.5301476716995239,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.606689453125,0.975896179676056,0.8095670342445374,0.5669724941253662,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6065673828125,0.7644502520561218,0.3895639479160309,0.3752639293670654,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6064453125,0.6828157305717468,0.2739571332931518,1.2641890048980713,288.60662841796875,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2074890136719,288.6070556640625,1.0,0.7103882431983948,1.0,1.0,0.0,1.0,-3.5918519496917725,3.591841459274292,1.0379768355051056e-05,2.7767934799194336,0.2266775369644165,0.2266775369644165,0.0,274.3448791503906,279.0,7143.92041015625,-0.0,4334.70263671875,1.0,283.1499938964844,288.1741027832031,289.5060729980469,290.0465393066406,293.1499938964844,293.1499938964844,283.1499938964844,18058.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552579879760742,1.0,0.0,0.0,0.3372086882591247,0.4919384121894836,7.833176773885953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.278076171875,0.0,20.66902542114257,1895.4371337890625,0.0,202.515625,0.2437236309051513,1.0,0.0,3.0,1.0,0.0
11985420,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195983886719,0.6806231737136841,0.2737775444984436,0.2531349062919616,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197814941406,0.8527892827987671,0.5525004863739014,0.528509259223938,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6198425292969,0.9737415313720704,0.8111836910247803,0.5682104825973511,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197204589844,0.7616109251976013,0.3886093199253082,0.3745243549346924,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195983886719,0.6798925995826721,0.2729966044425964,1.260644793510437,288.6197814941406,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1997375488281,288.6202087402344,1.0,0.7110956907272339,1.0,1.0,0.0,1.0,-3.5850532054901123,3.585042715072632,1.0340481821913272e-05,2.77152681350708,0.2150446623563766,0.2150446623563766,0.0,277.547607421875,282.0,6870.212890625,-0.0,4336.02734375,1.0,283.1499938964844,288.1968078613281,289.4674377441406,289.9876708984375,293.1499938964844,293.1499938964844,283.1499938964844,18059.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452968001365661,1.0,0.0,0.0,0.3224380910396576,0.4915399849414825,7.310521965564476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.75927734375,0.0,20.56378173828125,1895.4371337890625,0.0,187.1052398681641,0.2432301193475723,1.0,0.0,3.0,1.0,0.0
11985480,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195983886719,0.6806231737136841,0.2737775444984436,0.2531349062919616,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197814941406,0.8527892827987671,0.5525004863739014,0.528509259223938,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6198425292969,0.9737415313720704,0.8111836910247803,0.5682104825973511,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197204589844,0.7616109251976013,0.3886093199253082,0.3745243549346924,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195983886719,0.6798925995826721,0.2729966044425964,1.260644793510437,288.6197814941406,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1997375488281,288.6202087402344,1.0,0.7110956907272339,1.0,1.0,0.0,1.0,-3.5850532054901123,3.585042715072632,1.0340481821913272e-05,2.77152681350708,0.2150446623563766,0.2150446623563766,0.0,277.547607421875,282.0,6870.212890625,-0.0,4336.02734375,1.0,283.1499938964844,288.1968078613281,289.4674377441406,289.9876708984375,293.1499938964844,293.1499938964844,283.1499938964844,18059.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452968001365661,1.0,0.0,0.0,0.3224380910396576,0.4915399849414825,7.310521965564476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.75927734375,0.0,20.56378173828125,1895.4371337890625,0.0,187.1052398681641,0.2432301193475723,1.0,0.0,3.0,1.0,0.0
11985540,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.630615234375,0.6779525279998779,0.2726797759532928,0.2522776126861572,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307983398437,0.8499312400817871,0.5508329272270203,0.5270810127258301,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.630859375,0.9718979597091676,0.812450110912323,0.5691879987716675,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307067871094,0.7592374682426453,0.3877528607845306,0.373852401971817,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.630615234375,0.6774267554283142,0.2721350789070129,1.2574238777160645,288.6307983398437,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6312255859375,1.0,0.7116190195083618,1.0,1.0,0.0,1.0,-3.578797101974488,3.578786849975586,1.030439671012573e-05,2.7666804790496826,0.2046263068914413,0.2046263068914413,0.0,280.22625732421875,282.0,6635.40869140625,-0.0,4335.58984375,1.0,283.1499938964844,288.2179870605469,289.4339904785156,289.936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18059.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365149796009063,1.0,0.0,0.0,0.3097454011440277,0.491209328174591,6.8931660379689674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2092.239990234375,0.0,20.475624084472656,1895.4371337890625,0.0,173.57748413085938,0.2428150027990341,1.0,0.0,3.0,1.0,0.0
11985600,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6326904296875,0.6774433255195618,0.2724656164646148,0.2521098852157593,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63287353515625,0.8493896126747131,0.550509512424469,0.5268036723136902,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6329345703125,0.9715431332588196,0.8126818537712097,0.5693677663803101,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6328125,0.7587864995002747,0.3875841200351715,0.3737192153930664,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6326904296875,0.676956057548523,0.2719654738903045,1.2567859888076782,288.63287353515625,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1920471191406,288.63330078125,1.0,0.7117117047309875,1.0,1.0,0.0,1.0,-3.577550411224365,3.577540159225464,1.0297214430465829e-05,2.7657148838043213,0.202574148774147,0.202574148774147,0.0,280.735595703125,270.0,6590.267578125,-0.0,4335.3525390625,1.0,283.1499938964844,288.22222900390625,289.4275207519531,289.92694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18059.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348025977611542,1.0,0.0,0.0,0.3073033690452575,0.4911474287509918,6.815813247129654e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2077.145751953125,0.0,20.458919525146484,1895.4371337890625,0.0,170.938720703125,0.2427360862493515,1.0,0.0,3.0,1.0,0.0
11985660,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6449890136719,0.6782637238502502,0.2711064219474792,0.2507757842540741,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6451721191406,0.8507131934165955,0.5484534502029419,0.5247604846954346,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6452331542969,0.9747068881988524,0.8140696883201599,0.5702449679374695,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64508056640625,0.7601989507675171,0.3864960372447967,0.3725778758525848,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6449890136719,0.6780067682266235,0.2708743810653686,1.2513394355773926,288.6451721191406,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1845092773437,288.6455078125,1.0,0.7081384062767029,1.0,1.0,0.0,1.0,-3.56662392616272,3.5666136741638184,1.02345120467362e-05,2.7573041915893555,0.1892332434654235,0.1892332434654235,0.0,276.8323974609375,258.0,6304.36181640625,-0.0,4282.2861328125,1.0,283.1499938964844,288.2505798339844,289.3864440917969,289.8645935058594,293.1499938964844,293.1499938964844,283.1499938964844,18058.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238203227519989,1.0,0.0,0.0,0.2918839454650879,0.4907689392566681,6.3466130129086196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.8548583984373,0.0,20.355323791503903,1895.4371337890625,0.0,153.94847106933594,0.2422447949647903,1.0,0.0,3.0,1.0,0.0
11985720,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6449890136719,0.6782637238502502,0.2711064219474792,0.2507757842540741,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6451721191406,0.8507131934165955,0.5484534502029419,0.5247604846954346,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6452331542969,0.9747068881988524,0.8140696883201599,0.5702449679374695,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64508056640625,0.7601989507675171,0.3864960372447967,0.3725778758525848,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6449890136719,0.6780067682266235,0.2708743810653686,1.2513394355773926,288.6451721191406,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1845092773437,288.6455078125,1.0,0.7081384062767029,1.0,1.0,0.0,1.0,-3.56662392616272,3.5666136741638184,1.02345120467362e-05,2.7573041915893555,0.1892332434654235,0.1892332434654235,0.0,276.8323974609375,258.0,6304.36181640625,-0.0,4282.2861328125,1.0,283.1499938964844,288.2505798339844,289.3864440917969,289.8645935058594,293.1499938964844,293.1499938964844,283.1499938964844,18058.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238203227519989,1.0,0.0,0.0,0.2918839454650879,0.4907689392566681,6.3466130129086196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.8548583984373,0.0,20.355323791503903,1895.4371337890625,0.0,153.94847106933594,0.2422447949647903,1.0,0.0,3.0,1.0,0.0
11985780,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6814255118370056,0.2697362005710602,0.2492840737104416,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.8548023700714111,0.5463569164276123,0.5225249528884888,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.980738878250122,0.8153681755065918,0.5709475874900818,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.7641010284423828,0.3853718638420105,0.3712477385997772,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6813872456550598,0.2697560787200928,1.2450292110443115,288.65655517578125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6568908691406,1.0,0.7026487588882446,1.0,1.0,0.0,1.0,-3.55379605293274,3.553786039352417,1.016099122352898e-05,2.747375249862671,0.1749789714813232,0.1749789714813232,0.0,269.0246887207031,246.0,6014.74755859375,-0.0,4200.79345703125,1.0,283.1499938964844,288.2818603515625,289.3443603515625,289.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,18058.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123702704906463,1.0,0.0,0.0,0.2762459814548492,0.4904159903526306,5.900259836266741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1885.1669921875,0.0,20.25385284423828,1895.4371337890625,0.0,135.98863220214844,0.2417589426040649,1.0,0.0,3.0,1.0,0.0
11985840,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6814255118370056,0.2697362005710602,0.2492840737104416,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.8548023700714111,0.5463569164276123,0.5225249528884888,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.980738878250122,0.8153681755065918,0.5709475874900818,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.7641010284423828,0.3853718638420105,0.3712477385997772,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6813872456550598,0.2697560787200928,1.2450292110443115,288.65655517578125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6568908691406,1.0,0.7026487588882446,1.0,1.0,0.0,1.0,-3.55379605293274,3.553786039352417,1.016099122352898e-05,2.747375249862671,0.1749789714813232,0.1749789714813232,0.0,269.0246887207031,246.0,6014.74755859375,-0.0,4200.79345703125,1.0,283.1499938964844,288.2818603515625,289.3443603515625,289.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,18058.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123702704906463,1.0,0.0,0.0,0.2762459814548492,0.4904159903526306,5.900259836266741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1885.1669921875,0.0,20.25385284423828,1895.4371337890625,0.0,135.98863220214844,0.2417589426040649,1.0,0.0,3.0,1.0,0.0
11985900,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6618957519531,0.6835647225379944,0.2690457701683044,0.2485052049160003,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6620788574219,0.8575189709663391,0.5452933311462402,0.5213627219200134,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.662109375,0.9842931628227234,0.8159829378128052,0.5712531208992004,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6619873046875,0.7666576504707336,0.3847962021827698,0.3705398142337799,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6618957519531,0.683634340763092,0.2691880166530609,1.241689920425415,288.6620483398437,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17388916015625,288.6623840332031,1.0,0.6994668841362,1.0,1.0,0.0,1.0,-3.546960592269897,3.546950340270996,1.0121912964677904e-05,2.7420809268951416,0.1675024926662445,0.1675024926662445,0.0,264.3298645019531,246.0,5869.13525390625,-0.0,4154.35595703125,1.0,283.1499938964844,288.2987365722656,289.322998046875,289.7684631347656,293.1499938964844,293.1499938964844,283.1499938964844,18057.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064762353897095,1.0,0.0,0.0,0.2683752775192261,0.4902542233467102,5.685184767401097e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.501953125,0.0,20.204280853271484,1895.4371337890625,0.0,126.58836364746094,0.2415191680192947,1.0,0.0,3.0,1.0,0.0
11985960,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673278808594,0.6859887838363647,0.2683503627777099,0.2477103471755981,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66748046875,0.8605883121490479,0.5442187190055847,0.5201778411865234,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66754150390625,0.9880411028862,0.816573977470398,0.5715332627296448,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6674194335937,0.7695310115814209,0.3842105865478515,0.3698102235794067,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673278808594,0.6861662268638611,0.2686134576797485,1.2382628917694092,288.66748046875,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1705017089844,288.66778564453125,1.0,0.6960909366607666,1.0,1.0,0.0,1.0,-3.5399162769317627,3.5399062633514404,1.008171784633305e-05,2.736623764038086,0.1597918570041656,0.1597918570041656,0.0,259.3042907714844,234.0,5723.26953125,-0.0,4105.54443359375,1.0,283.1499938964844,288.3165283203125,289.30145263671875,289.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,18057.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004761338233948,1.0,0.0,0.0,0.2604889571666717,0.4901057481765747,5.475365050244818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.7364501953125,0.0,20.155702590942383,1895.4371337890625,0.0,116.8774871826172,0.2412820756435394,1.0,0.0,3.0,1.0,0.0
