time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.691541850566864,0.2669405341148376,0.2460820525884628,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6779479980469,0.8676331639289856,0.542034387588501,0.517751932144165,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6780090332031,0.99580055475235,0.817683219909668,0.5720263719558716,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778869628906,0.7760848999023438,0.3830069899559021,0.3682975471019745,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.6919364333152771,0.2674424946308136,1.2312006950378418,288.6779479980469,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16387939453125,288.6782531738281,1.0,0.6889301538467407,1.0,1.0,0.0,1.0,-3.525318145751953,3.525308132171631,9.99867006612476e-06,2.725313425064087,0.1436724513769149,0.1436724513769149,0.0,248.6150665283203,222.0,5431.65576171875,-0.0,4003.3193359375,1.0,283.1499938964844,288.35479736328125,289.2839050292969,289.68463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18055.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921796441078186,1.0,0.0,0.0,0.2447315007448196,0.4898564219474792,5.071270514633852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.7159423828125,0.0,20.062095642089844,1895.4371337890625,0.0,89.9739761352539,0.2408178150653839,1.0,0.0,3.0,1.0,0.0
11986080,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.691541850566864,0.2669405341148376,0.2460820525884628,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6779479980469,0.8676331639289856,0.542034387588501,0.517751932144165,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6780090332031,0.99580055475235,0.817683219909668,0.5720263719558716,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778869628906,0.7760848999023438,0.3830069899559021,0.3682975471019745,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.6919364333152771,0.2674424946308136,1.2312006950378418,288.6779479980469,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16387939453125,288.6782531738281,1.0,0.6889301538467407,1.0,1.0,0.0,1.0,-3.525318145751953,3.525308132171631,9.99867006612476e-06,2.725313425064087,0.1436724513769149,0.1436724513769149,0.0,248.6150665283203,222.0,5431.65576171875,-0.0,4003.3193359375,1.0,283.1499938964844,288.35479736328125,289.2839050292969,289.68463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18055.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921796441078186,1.0,0.0,0.0,0.2447315007448196,0.4898564219474792,5.071270514633852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.7159423828125,0.0,20.062095642089844,1895.4371337890625,0.0,89.9739761352539,0.2408178150653839,1.0,0.0,3.0,1.0,0.0
11986140,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849670410156,0.6955981254577637,0.2658930718898773,0.2448990941047668,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6850891113281,0.8728412985801697,0.540415346622467,0.5159810781478882,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6851501464844,0.9990000128746032,0.8185070753097534,0.569690465927124,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6850280761719,0.7809138298034668,0.3820982873439789,0.3671879470348358,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849670410156,0.6961508393287659,0.2665663063526153,1.2260576486587524,288.6850891113281,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15936279296875,288.6852722167969,1.0,0.6833575367927551,1.0,1.0,0.0,1.0,-3.511505126953125,3.5114951133728027,9.920923730533104e-06,2.71480131149292,0.1314433962106704,0.1314433962106704,0.0,241.0640869140625,222.0,5220.978515625,-0.0,3922.6201171875,1.0,283.1499938964844,288.3847351074219,289.27935791015625,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917676866054535,1.0,0.0,0.0,0.2334089428186416,0.4897174537181854,4.791878449594833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.978271484375,0.0,19.99773406982422,1895.4371337890625,0.0,87.47322082519531,0.2404921650886535,1.0,0.0,3.0,1.0,0.0
11986200,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869201660156,0.6968173384666443,0.2654719948768616,0.2444515526294708,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68701171875,0.8744474053382874,0.5397717356681824,0.515305757522583,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6870422363281,0.9990000128746032,0.8190365433692932,0.5660717487335205,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869812011719,0.782410740852356,0.381728857755661,0.3667673766613006,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869201660156,0.6974315047264099,0.2662121653556824,1.2241179943084717,288.68701171875,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1585388183594,288.6871032714844,1.0,0.6809731721878052,1.0,1.0,0.0,1.0,-3.502920627593994,3.502910614013672,9.872591363091487e-06,2.7082066535949707,0.1265893280506134,0.1265893280506134,0.0,238.52847290039065,210.0,5138.77734375,-0.0,3885.764892578125,1.0,283.1499938964844,288.3966979980469,289.2714233398437,289.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18053.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917184233665466,1.0,0.0,0.0,0.2290638089179992,0.4896686673164367,4.686834920164529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.1748046875,0.0,19.97353744506836,1895.4371337890625,0.0,87.17154693603516,0.2403689175844192,1.0,0.0,3.0,1.0,0.0
11986260,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69158935546875,0.7017085552215576,0.263917863368988,0.2427739202976226,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.8809171319007874,0.537400484085083,0.5127918720245361,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6916809082031,0.9990000128746032,0.8221902251243591,0.5512054562568665,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6916198730469,0.7883947491645813,0.3803471028804779,0.3651732206344604,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69158935546875,0.7025558948516846,0.2649132311344147,1.2168526649475098,288.691650390625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1616516113281,288.691650390625,1.0,0.6717531085014343,1.0,1.0,0.0,1.0,-3.469339609146118,3.469329833984375,9.684129508968908e-06,2.68221402168274,0.1084494367241859,0.1084494367241859,0.0,228.82400512695312,198.0,4844.62109375,-0.0,3744.260498046875,1.0,283.1499938964844,288.4409484863281,289.2298583984375,289.59771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18051.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908366620540619,1.0,0.0,0.0,0.2135161161422729,0.4895266890525818,4.319848478928634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1498.9615478515625,0.0,19.889493942260746,1895.4371337890625,0.0,81.71488952636719,0.2399354875087738,1.0,0.0,3.0,1.0,0.0
11986320,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69158935546875,0.7017085552215576,0.263917863368988,0.2427739202976226,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.8809171319007874,0.537400484085083,0.5127918720245361,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6916809082031,0.9990000128746032,0.8221902251243591,0.5512054562568665,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6916198730469,0.7883947491645813,0.3803471028804779,0.3651732206344604,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69158935546875,0.7025558948516846,0.2649132311344147,1.2168526649475098,288.691650390625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1616516113281,288.691650390625,1.0,0.6717531085014343,1.0,1.0,0.0,1.0,-3.469339609146118,3.469329833984375,9.684129508968908e-06,2.68221402168274,0.1084494367241859,0.1084494367241859,0.0,228.82400512695312,198.0,4844.62109375,-0.0,3744.260498046875,1.0,283.1499938964844,288.4409484863281,289.2298583984375,289.59771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18051.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908366620540619,1.0,0.0,0.0,0.2135161161422729,0.4895266890525818,4.319848478928634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1498.9615478515625,0.0,19.889493942260746,1895.4371337890625,0.0,81.71488952636719,0.2399354875087738,1.0,0.0,3.0,1.0,0.0
11986380,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.707446813583374,0.2623171508312225,0.2410269230604171,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.8885425925254822,0.5349553823471069,0.5101798176765442,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6953125,0.9990000128746032,0.8265791535377502,0.5347384810447693,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.795373260974884,0.3788858652114868,0.3634791076183319,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.7085530161857605,0.2635951042175293,1.209356427192688,288.6952819824219,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1701965332031,288.6952819824219,1.0,0.6617724299430847,1.0,1.0,0.0,1.0,-3.4332380294799805,3.4332284927368164,9.483505891694222e-06,2.6542553901672363,0.0892514958977699,0.0892514958977699,0.0,218.39501953125,186.0,4554.27685546875,-0.0,3594.920654296875,1.0,283.1499938964844,288.4875793457031,289.1856384277344,289.5311889648437,293.1499938964844,293.1499938964844,283.1499938964844,18049.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893798947334289,1.0,0.0,0.0,0.1981954872608184,0.4894627034664154,3.970289874644095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.2529296875,0.0,19.811412811279297,1895.4371337890625,0.0,72.63970184326172,0.2395201623439788,1.0,0.0,3.0,1.0,0.0
11986440,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.707446813583374,0.2623171508312225,0.2410269230604171,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.8885425925254822,0.5349553823471069,0.5101798176765442,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6953125,0.9990000128746032,0.8265791535377502,0.5347384810447693,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.795373260974884,0.3788858652114868,0.3634791076183319,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.7085530161857605,0.2635951042175293,1.209356427192688,288.6952819824219,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1701965332031,288.6952819824219,1.0,0.6617724299430847,1.0,1.0,0.0,1.0,-3.4332380294799805,3.4332284927368164,9.483505891694222e-06,2.6542553901672363,0.0892514958977699,0.0892514958977699,0.0,218.39501953125,186.0,4554.27685546875,-0.0,3594.920654296875,1.0,283.1499938964844,288.4875793457031,289.1856384277344,289.5311889648437,293.1499938964844,293.1499938964844,283.1499938964844,18049.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893798947334289,1.0,0.0,0.0,0.1981954872608184,0.4894627034664154,3.970289874644095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.2529296875,0.0,19.811412811279297,1895.4371337890625,0.0,72.63970184326172,0.2395201623439788,1.0,0.0,3.0,1.0,0.0
11986500,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6968994140625,0.7105726003646851,0.2615006268024444,0.24013352394104,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6969299316406,0.8927562236785889,0.5337075591087341,0.5088441371917725,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69696044921875,0.9990000128746032,0.8290631175041199,0.5260330438613892,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6969299316406,0.7991980910301208,0.3781207501888275,0.3625957667827606,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6968994140625,0.7117834687232971,0.2629314661026001,1.2055591344833374,288.6969299316406,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1755065917969,288.6968994140625,1.0,0.6565673351287842,1.0,1.0,0.0,1.0,-3.414457559585572,3.4144482612609863,9.379961738886776e-06,2.6397078037261963,0.0792618468403816,0.0792618468403816,0.0,213.009994506836,186.0,4410.6982421875,-0.0,3518.594970703125,1.0,283.1499938964844,288.511962890625,289.1642761230469,289.49853515625,293.1499938964844,293.1499938964844,283.1499938964844,18048.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886396050453186,1.0,0.0,0.0,0.1906588673591613,0.4894647300243377,3.802199444180587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1354.4483642578125,0.0,19.774917602539062,1895.4371337890625,0.0,68.0779800415039,0.2393201887607574,1.0,0.0,3.0,1.0,0.0
11986560,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.698486328125,0.7137818336486816,0.2606738209724426,0.2392282783985138,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6985168457031,0.8972299695014954,0.5324438214302063,0.5074906349182129,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69854736328125,0.9990000128746032,0.8317062854766846,0.5170548558235168,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6985168457031,0.8032357096672058,0.3773315846920013,0.3616872727870941,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.698486328125,0.7151005268096924,0.2622649669647217,1.2017370462417605,288.6985168457031,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.1812744140625,288.698486328125,1.0,0.651241660118103,1.0,1.0,0.0,1.0,-3.395253896713257,3.395244598388672,9.27466680877842e-06,2.624830722808838,0.0690127909183502,0.0690127909183502,0.0,207.546615600586,189.0,4268.30517578125,-0.0,3441.59033203125,1.0,283.1499938964844,288.5369873046875,289.1430969238281,289.4662780761719,293.1499938964844,293.1499938964844,283.1499938964844,18046.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879087030887604,1.0,0.0,0.0,0.1832215487957,0.4894902408123016,3.6385863211307883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1307.0885009765625,0.0,19.74020195007324,1895.4371337890625,0.0,63.636478424072266,0.2391257435083389,1.0,0.0,3.0,1.0,0.0
11986620,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.7163338661193848,0.2590174973011017,0.2375796288251876,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.9011899828910828,0.529905378818512,0.5049413442611694,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.9990000128746032,0.8366817235946655,0.5079070329666138,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037048339844,0.8068602681159973,0.3757208585739136,0.3600078225135803,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.7179263830184937,0.2609482109546661,1.194993019104004,288.7037353515625,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1910095214844,288.70391845703125,1.0,0.6452176570892334,1.0,1.0,0.0,1.0,-3.3690459728240967,3.369036674499512,9.13122948986711e-06,2.604261636734009,0.0477950572967529,0.0477950572967529,0.0,201.75259399414065,192.0,3991.09521484375,-0.0,3347.367431640625,1.0,283.1499938964844,288.5889892578125,289.10107421875,289.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18043.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864507436752319,1.0,0.0,0.0,0.1687196642160415,0.4896273016929626,3.325435926626596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.137939453125,0.0,19.676881790161133,1895.4371337890625,0.0,55.00292205810547,0.2387550771236419,1.0,0.0,3.0,1.0,0.0
11986680,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.7163338661193848,0.2590174973011017,0.2375796288251876,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.9011899828910828,0.529905378818512,0.5049413442611694,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.9990000128746032,0.8366817235946655,0.5079070329666138,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037048339844,0.8068602681159973,0.3757208585739136,0.3600078225135803,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.7179263830184937,0.2609482109546661,1.194993019104004,288.7037353515625,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1910095214844,288.70391845703125,1.0,0.6452176570892334,1.0,1.0,0.0,1.0,-3.3690459728240967,3.369036674499512,9.13122948986711e-06,2.604261636734009,0.0477950572967529,0.0477950572967529,0.0,201.75259399414065,192.0,3991.09521484375,-0.0,3347.367431640625,1.0,283.1499938964844,288.5889892578125,289.10107421875,289.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18043.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864507436752319,1.0,0.0,0.0,0.1687196642160415,0.4896273016929626,3.325435926626596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.137939453125,0.0,19.676881790161133,1895.4371337890625,0.0,55.00292205810547,0.2387550771236419,1.0,0.0,3.0,1.0,0.0
11986740,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.711181640625,0.7163311243057251,0.2574473023414612,0.2361314743757248,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113037109375,0.9016815423965454,0.5275249481201172,0.5026664733886719,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113342285156,0.9990000128746032,0.8402243256568909,0.504817008972168,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71124267578125,0.8073879480361938,0.3741738200187683,0.3585126996040344,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.711181640625,0.7182072997093201,0.2596952319145202,1.18917977809906,288.7113037109375,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1937866210937,288.7115783691406,1.0,0.6419415473937988,1.0,1.0,0.0,1.0,-3.3520545959472656,3.35204553604126,9.039057658810634e-06,2.5910122394561768,0.0274554267525672,0.0274554267525672,0.0,199.4524688720703,192.0,3742.51318359375,-0.0,3295.312744140625,1.0,283.1499938964844,288.63916015625,289.0627746582031,289.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18041.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850977778434753,1.0,0.0,0.0,0.1558882445096969,0.4898429214954376,3.054146713310501e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.221435546875,0.0,19.62568092346192,1895.4371337890625,0.0,47.28173065185547,0.2384369522333145,1.0,0.0,3.0,1.0,0.0
11986800,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7118835449219,0.7162546515464783,0.2573080956935882,0.2360064387321472,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7120361328125,0.90162193775177,0.5273153781890869,0.5024696588516235,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7120666503906,0.9990000128746032,0.840488612651825,0.5047165155410767,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71197509765625,0.8073438405990601,0.3740361928939819,0.3583830595016479,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7118835449219,0.7181562185287476,0.2595832347869873,1.1886777877807615,288.7120361328125,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1937866210937,288.7123107910156,1.0,0.6417306065559387,1.0,1.0,0.0,1.0,-3.3507864475250244,3.3507773876190186,9.032199159264565e-06,2.59002423286438,0.0256505757570266,0.0256505757570266,0.0,199.34576416015625,195.0,3721.156982421875,-0.0,3291.818115234375,1.0,283.1499938964844,288.64361572265625,289.0594787597656,289.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,18040.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849795520305633,1.0,0.0,0.0,0.154797613620758,0.4898652732372284,3.031315864987505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.135986328125,0.0,19.62153625488281,1895.4371337890625,0.0,46.62046432495117,0.2384103387594223,1.0,0.0,3.0,1.0,0.0
11986860,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75128173828125,0.7144748568534851,0.2555560767650604,0.23444564640522,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7548217773437,0.8997938632965088,0.5246939659118652,0.5000143051147461,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.9990000128746032,0.8433156609535217,0.5052253007888794,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.8058298230171204,0.3722993731498718,0.3567605316638946,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7513427734375,0.7167021632194519,0.2581543624401092,1.1823760271072388,288.7546081542969,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.191162109375,288.7640686035156,1.0,0.639857292175293,1.0,1.0,0.0,1.0,-3.337033033370972,3.337023973464966,8.958000762504525e-06,2.579314708709717,0.0030847487505525,0.0030847487505525,0.0,198.9817810058593,198.0,3161.7119140625,-0.0,3258.58447265625,1.0,283.1499938964844,288.7066955566406,289.0136108398437,289.2535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18512.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829076945781708,1.0,0.0,0.0,0.0844605341553688,0.4467402696609497,1.6164005689489611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,739.1495971679688,0.0,17.918521881103516,1895.4371337890625,0.0,35.376522064208984,0.2361540645360946,1.0,0.0,3.0,1.0,0.0
11986920,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75128173828125,0.7144748568534851,0.2555560767650604,0.23444564640522,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7548217773437,0.8997938632965088,0.5246939659118652,0.5000143051147461,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.9990000128746032,0.8433156609535217,0.5052253007888794,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.8058298230171204,0.3722993731498718,0.3567605316638946,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7513427734375,0.7167021632194519,0.2581543624401092,1.1823760271072388,288.7546081542969,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.191162109375,288.7640686035156,1.0,0.639857292175293,1.0,1.0,0.0,1.0,-3.337033033370972,3.337023973464966,8.958000762504525e-06,2.579314708709717,0.0030847487505525,0.0030847487505525,0.0,198.9817810058593,198.0,3161.7119140625,-0.0,3258.58447265625,1.0,283.1499938964844,288.7066955566406,289.0136108398437,289.2535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18512.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829076945781708,1.0,0.0,0.0,0.0844605341553688,0.4467402696609497,1.6164005689489611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,739.1495971679688,0.0,17.918521881103516,1895.4371337890625,0.0,35.376522064208984,0.2361540645360946,1.0,0.0,3.0,1.0,0.0
11986980,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1781616210937,0.7132116556167603,0.2551926374435425,0.2336771935224533,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18389892578125,0.8983287811279297,0.5239487886428833,0.4986860752105713,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1853942871094,0.9990000128746032,0.8482962846755981,0.5062780976295471,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1816711425781,0.8046436309814453,0.3719611167907715,0.3559662103652954,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17828369140625,0.7155327796936035,0.257748544216156,1.1788756847381592,289.1835632324219,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.2086181640625,289.1961669921875,1.0,0.6392460465431213,1.0,1.0,0.0,1.0,-3.330594539642334,3.330585479736328,8.922979759518057e-06,2.5741500854492188,5.551115123125783e-17,5.551115123125783e-17,0.0,199.2077789306641,201.0,1484.811279296875,-0.0,3245.3759765625,1.0,283.14947509765625,288.7327575683594,288.7991943359375,288.87994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18131.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2494601905345916,1.0,0.0,0.0,1.6121537555591203e-05,0.4586720466613769,3.057121071049773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2030624598264694,0.0,17.750812530517578,1895.4371337890625,0.0,0.0,0.2333428561687469,1.0,0.0,3.0,1.0,0.0
11987040,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1781616210937,0.7132116556167603,0.2551926374435425,0.2336771935224533,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18389892578125,0.8983287811279297,0.5239487886428833,0.4986860752105713,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1853942871094,0.9990000128746032,0.8482962846755981,0.5062780976295471,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1816711425781,0.8046436309814453,0.3719611167907715,0.3559662103652954,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17828369140625,0.7155327796936035,0.257748544216156,1.1788756847381592,289.1835632324219,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.2086181640625,289.1961669921875,1.0,0.6392460465431213,1.0,1.0,0.0,1.0,-3.330594539642334,3.330585479736328,8.922979759518057e-06,2.5741500854492188,5.551115123125783e-17,5.551115123125783e-17,0.0,199.2077789306641,201.0,1484.811279296875,-0.0,3245.3759765625,1.0,283.14947509765625,288.7327575683594,288.7991943359375,288.87994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18131.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2494601905345916,1.0,0.0,0.0,1.6121537555591203e-05,0.4586720466613769,3.057121071049773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2030624598264694,0.0,17.750812530517578,1895.4371337890625,0.0,0.0,0.2333428561687469,1.0,0.0,3.0,1.0,0.0
11987100,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3191833496094,0.7134711146354675,0.2555248141288757,0.2338885068893432,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3228454589844,0.8984971046447754,0.524263858795166,0.4988614022731781,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32379150390625,0.9990000128746032,0.85166996717453,0.5061799883842468,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3214416503906,0.8049023747444153,0.3723645508289337,0.356232076883316,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3192443847656,0.7157228589057922,0.2580284774303436,1.1796114444732666,289.3226318359375,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.224609375,289.3306579589844,1.0,0.6394965648651123,1.0,1.0,0.0,1.0,-3.332139730453491,3.3321306705474854,8.9311070041731e-06,2.575284957885742,5.551115123125783e-17,5.551115123125783e-17,0.0,199.2241058349609,201.0,989.295654296875,-0.0,3248.95361328125,1.0,283.1493835449219,288.73272705078125,288.6545104980469,288.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17990.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2119467556476593,1.0,0.0,0.0,1.597763184690848e-05,0.473389595746994,3.029832515519943e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286693215370178,0.0,18.23128890991211,1895.4371337890625,0.0,0.0,0.2335164844989776,1.0,0.0,3.0,1.0,0.0
11987160,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4071655273437,0.7136926054954529,0.2558270394802093,0.2341831773519516,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4093933105469,0.8985780477523804,0.5245394110679626,0.4991520047187805,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.40997314453125,0.9990000128746032,0.8549355864524841,0.5063421130180359,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4085388183594,0.8051198720932007,0.372778058052063,0.3566279113292694,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4071960449219,0.7159276604652405,0.2583626508712768,1.1810308694839478,289.4092712402344,290.5682678222656,289.619140625,285.9473571777344,289.6202087402344,297.2387390136719,289.41412353515625,1.0,0.6400389671325684,1.0,1.0,0.011436223052442,1.0,-3.335218906402588,3.335186004638672,3.298211959190667e-05,2.577624797821045,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4400787353516,204.0,648.2180786132812,-0.0,3257.125732421875,1.0,283.1493225097656,288.732666015625,288.5163879394531,288.5890808105469,293.1499938964844,293.1499938964844,283.1499938964844,17935.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1628546267747879,1.0,0.0,0.0,1.5928622815408744e-05,0.4831195473670959,3.020538734497397e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294821798801422,0.0,18.5842399597168,1895.4371337890625,0.0,0.0,0.2338430434465408,1.0,0.0,3.0,1.0,0.0
11987220,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4852600097656,0.7130444645881653,0.2559654712677002,0.2344968467950821,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4858093261719,0.8974339962005615,0.5244717001914978,0.4993385374546051,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4859619140625,0.9990000128746032,0.8603839874267578,0.5084125995635986,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.485595703125,0.8044354915618896,0.3731802105903625,0.3571966886520386,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4852600097656,0.7154790163040161,0.2587897479534149,1.18357253074646,289.4857788085937,290.64190673828125,289.55975341796875,285.9099426269531,289.5616455078125,297.25518798828125,289.48699951171875,1.0,0.6416609883308411,1.0,1.0,0.0343086682260036,1.0,-3.3420522212982178,3.3416404724121094,0.0004117524658795,2.582563638687134,5.551115123125783e-17,5.551115123125783e-17,0.0,200.77505493164065,207.0,252.5700225830078,-0.0,3280.18115234375,1.0,283.1492004394531,288.73260498046875,288.2591552734375,288.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,17929.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0323196463286876,1.0,0.0,0.0,1.592286935192533e-05,0.4934848248958587,3.019447756061333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1295664608478546,0.0,19.01282501220703,1895.4371337890625,0.0,0.0,0.2344768196344375,1.0,0.0,3.0,1.0,0.0
11987280,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4852600097656,0.7130444645881653,0.2559654712677002,0.2344968467950821,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4858093261719,0.8974339962005615,0.5244717001914978,0.4993385374546051,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4859619140625,0.9990000128746032,0.8603839874267578,0.5084125995635986,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.485595703125,0.8044354915618896,0.3731802105903625,0.3571966886520386,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4852600097656,0.7154790163040161,0.2587897479534149,1.18357253074646,289.4857788085937,290.64190673828125,289.55975341796875,285.9099426269531,289.5616455078125,297.25518798828125,289.48699951171875,1.0,0.6416609883308411,1.0,1.0,0.0343086682260036,1.0,-3.3420522212982178,3.3416404724121094,0.0004117524658795,2.582563638687134,5.551115123125783e-17,5.551115123125783e-17,0.0,200.77505493164065,207.0,252.5700225830078,-0.0,3280.18115234375,1.0,283.1492004394531,288.73260498046875,288.2591552734375,288.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,17929.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0323196463286876,1.0,0.0,0.0,1.592286935192533e-05,0.4934848248958587,3.019447756061333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1295664608478546,0.0,19.01282501220703,1895.4371337890625,0.0,0.0,0.2344768196344375,1.0,0.0,3.0,1.0,0.0
11987340,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949951171875,0.7106963396072388,0.2553881704807281,0.2342221438884735,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949035644531,0.8943829536437988,0.5234683156013489,0.4987009465694427,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.494873046875,0.9990000128746032,0.8641549944877625,0.5128213763237,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49493408203125,0.8020152449607849,0.3728317320346832,0.3571365177631378,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949951171875,0.7135508060455322,0.2586511969566345,1.18405020236969,289.4949035644531,290.7132873535156,289.502197265625,285.87408447265625,289.5111083984375,297.25604248046875,289.4946594238281,1.0,0.6435546278953552,1.0,1.0,0.0571811161935329,1.0,-3.346763849258423,3.343205690383911,0.0035580391995608,2.583139657974243,5.551115123125783e-17,5.551115123125783e-17,0.0,203.1929626464844,210.0,71.52584075927734,-0.0,3304.653076171875,1.0,283.1490478515625,288.7325439453125,288.0250244140625,288.085205078125,293.1499938964844,293.1499938964844,283.1499938964844,17955.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594638524693437e-05,0.4976329505443573,3.023907079596766e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287045031785965,0.0,19.21456718444824,1895.4371337890625,0.0,0.0,0.2348858714103698,1.0,0.0,3.0,1.0,0.0
11987400,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949951171875,0.7106963396072388,0.2553881704807281,0.2342221438884735,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949035644531,0.8943829536437988,0.5234683156013489,0.4987009465694427,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.494873046875,0.9990000128746032,0.8641549944877625,0.5128213763237,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49493408203125,0.8020152449607849,0.3728317320346832,0.3571365177631378,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949951171875,0.7135508060455322,0.2586511969566345,1.18405020236969,289.4949035644531,290.7132873535156,289.502197265625,285.87408447265625,289.5111083984375,297.25604248046875,289.4946594238281,1.0,0.6435546278953552,1.0,1.0,0.0571811161935329,1.0,-3.346763849258423,3.343205690383911,0.0035580391995608,2.583139657974243,5.551115123125783e-17,5.551115123125783e-17,0.0,203.1929626464844,210.0,71.52584075927734,-0.0,3304.653076171875,1.0,283.1490478515625,288.7325439453125,288.0250244140625,288.085205078125,293.1499938964844,293.1499938964844,283.1499938964844,17955.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594638524693437e-05,0.4976329505443573,3.023907079596766e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287045031785965,0.0,19.21456718444824,1895.4371337890625,0.0,0.0,0.2348858714103698,1.0,0.0,3.0,1.0,0.0
11987460,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5385437011719,0.7069796323776245,0.2543366551399231,0.2334611117839813,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411682128906,0.8899623155593872,0.5218740105628967,0.4974068403244018,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419616699219,0.9990000128746032,0.8666986227035522,0.5189281702041626,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401306152344,0.7982823252677917,0.3719409108161926,0.3565047979354858,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386047363281,0.7103501558303833,0.2580227553844452,1.1822317838668823,289.5410461425781,290.7821044921875,289.4466857910156,285.8399963378906,289.6393127441406,297.2478332519531,289.5476379394531,1.0,0.6453774571418762,1.0,1.0,0.1041285544633865,1.0,-3.348691940307617,3.263132810592652,0.0855592191219329,2.503100872039795,5.551115123125783e-17,5.551115123125783e-17,0.0,206.2998809814453,213.0,125.40089416503906,-0.0,3326.089599609375,1.0,283.14892578125,288.73248291015625,287.8115539550781,287.866455078125,293.1499938964844,293.1499938964844,283.1499938964844,17977.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596540278114844e-05,0.4992015361785888,3.027513407072996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278689205646515,0.0,19.30273628234864,1895.4371337890625,0.0,0.0,0.2351005673408508,1.0,0.0,3.0,1.0,0.0
11987520,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5385437011719,0.7069796323776245,0.2543366551399231,0.2334611117839813,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411682128906,0.8899623155593872,0.5218740105628967,0.4974068403244018,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419616699219,0.9990000128746032,0.8666986227035522,0.5189281702041626,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401306152344,0.7982823252677917,0.3719409108161926,0.3565047979354858,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386047363281,0.7103501558303833,0.2580227553844452,1.1822317838668823,289.5410461425781,290.7821044921875,289.4466857910156,285.8399963378906,289.6393127441406,297.2478332519531,289.5476379394531,1.0,0.6453774571418762,1.0,1.0,0.1041285544633865,1.0,-3.348691940307617,3.263132810592652,0.0855592191219329,2.503100872039795,5.551115123125783e-17,5.551115123125783e-17,0.0,206.2998809814453,213.0,125.40089416503906,-0.0,3326.089599609375,1.0,283.14892578125,288.73248291015625,287.8115539550781,287.866455078125,293.1499938964844,293.1499938964844,283.1499938964844,17977.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596540278114844e-05,0.4992015361785888,3.027513407072996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278689205646515,0.0,19.30273628234864,1895.4371337890625,0.0,0.0,0.2351005673408508,1.0,0.0,3.0,1.0,0.0
11987580,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9359436035156,0.7038887739181519,0.2542271614074707,0.2330992817878723,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94464111328125,0.8862271904945374,0.5215873122215271,0.4967191815376282,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472045898437,0.9990000128746032,0.8709381222724915,0.5246123671531677,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.7951056957244873,0.371961772441864,0.3562467694282532,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.7074722647666931,0.2579910457134247,1.1813017129898071,289.9442138671875,290.8480834960937,289.3934936523437,285.8078918457031,290.2688293457031,297.2554626464844,289.9637756347656,1.0,0.6472111344337463,1.0,1.0,0.1510759890079498,1.0,-3.352818727493286,2.975615262985229,0.3772036433219909,2.215808868408203,5.551115123125783e-17,5.551115123125783e-17,0.0,209.1443023681641,216.0,612.0623779296875,-0.0,3349.4228515625,1.0,283.1488037109375,288.732421875,287.6166381835937,287.6667785644531,293.1499938964844,293.1499938964844,283.1499938964844,17989.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976325812516734e-05,0.4997568130493164,3.029584504272988e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1312421709299087,0.0,19.33882713317871,1895.4371337890625,0.0,0.0,0.2352012544870376,1.0,0.0,3.0,1.0,0.0
11987640,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9359436035156,0.7038887739181519,0.2542271614074707,0.2330992817878723,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94464111328125,0.8862271904945374,0.5215873122215271,0.4967191815376282,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472045898437,0.9990000128746032,0.8709381222724915,0.5246123671531677,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.7951056957244873,0.371961772441864,0.3562467694282532,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.7074722647666931,0.2579910457134247,1.1813017129898071,289.9442138671875,290.8480834960937,289.3934936523437,285.8078918457031,290.2688293457031,297.2554626464844,289.9637756347656,1.0,0.6472111344337463,1.0,1.0,0.1510759890079498,1.0,-3.352818727493286,2.975615262985229,0.3772036433219909,2.215808868408203,5.551115123125783e-17,5.551115123125783e-17,0.0,209.1443023681641,216.0,612.0623779296875,-0.0,3349.4228515625,1.0,283.1488037109375,288.732421875,287.6166381835937,287.6667785644531,293.1499938964844,293.1499938964844,283.1499938964844,17989.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976325812516734e-05,0.4997568130493164,3.029584504272988e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1312421709299087,0.0,19.33882713317871,1895.4371337890625,0.0,0.0,0.2352012544870376,1.0,0.0,3.0,1.0,0.0
11987700,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.172119140625,0.7037478685379028,0.2549527585506439,0.2335541993379593,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783142089844,0.8858199715614319,0.522530198097229,0.4973024427890777,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1801147460937,0.9990000128746032,0.8745990991592407,0.5259345173835754,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17596435546875,0.7948456406593323,0.3727922737598419,0.3568044006824493,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723022460937,0.7072566747665405,0.2586152255535126,1.1832512617111206,290.17803955078125,290.8799133300781,289.3678283691406,285.7926330566406,290.4652099609375,297.27032470703125,290.1913452148437,1.0,0.6483771204948425,1.0,1.0,0.174549713730812,1.0,-3.358660697937012,2.890623092651367,0.4680376350879669,2.12974214553833,5.551115123125783e-17,5.551115123125783e-17,0.0,210.0095672607422,216.0,676.9561767578125,-0.0,3367.097412109375,1.0,283.1487121582031,288.7323913574219,287.52557373046875,287.5735168457031,293.1499938964844,293.1499938964844,283.1499938964844,17992.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597953450982459e-05,0.4998733103275299,3.0301930127422953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1348412781953811,0.0,19.347461700439453,1895.4371337890625,0.0,0.0,0.2352277785539627,1.0,0.0,3.0,1.0,0.0
11987760,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.704208254814148,0.2558391094207763,0.2343045473098755,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32769775390625,0.8860412836074829,0.5237250924110413,0.498339980840683,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289489746094,0.9990000128746032,0.8785712122917175,0.5266469717025757,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.7951710224151611,0.3738332092761993,0.3577140271663666,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235778808594,0.7076300382614136,0.2594521641731262,1.1866369247436523,290.3275146484375,290.9109191894531,289.3428039550781,285.7779541015625,290.5701599121094,297.2869567871094,290.3371276855469,1.0,0.649768590927124,1.0,1.0,0.1924008131027221,1.0,-3.366827249526977,2.845505714416504,0.5213216543197632,2.0829412937164307,5.551115123125783e-17,5.551115123125783e-17,0.0,210.6997985839844,219.0,597.5144653320312,-0.0,3389.48046875,1.0,283.1486511230469,288.7323608398437,287.4384765625,287.4843139648437,293.1499938964844,293.1499938964844,283.1499938964844,17995.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598173003003467e-05,0.499938040971756,3.030609617427073e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1381663531064987,0.0,19.35273742675781,1895.4371337890625,0.0,0.0,0.235244944691658,1.0,0.0,3.0,1.0,0.0
11987820,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.7050508856773376,0.2575685381889343,0.2358942627906799,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.8863847255706787,0.5260792374610901,0.5005884170532227,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.9990000128746032,0.8863648772239685,0.5284243226051331,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.7957761287689209,0.375933974981308,0.3597175776958465,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780334472656,0.7084819078445435,0.2612719237804413,1.1947340965270996,290.58172607421875,290.9703063964844,289.294921875,285.7504577636719,290.7914733886719,297.3153991699219,290.59088134765625,1.0,0.6530157327651978,1.0,1.0,0.2281029969453811,1.0,-3.385723114013672,2.7527177333831787,0.6330053210258484,1.98629629611969,5.551115123125783e-17,5.551115123125783e-17,0.0,212.3855895996093,222.0,494.5553588867188,-0.0,3442.24560546875,1.0,283.1485290527344,288.7323303222656,287.2754821777344,287.31744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598417293280363e-05,0.4999906122684479,3.0310728428052673e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1433516293764114,0.0,19.357784271240234,1895.4371337890625,0.0,0.0,0.235262781381607,1.0,0.0,3.0,1.0,0.0
