time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.7050508856773376,0.2575685381889343,0.2358942627906799,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.8863847255706787,0.5260792374610901,0.5005884170532227,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.9990000128746032,0.8863648772239685,0.5284243226051331,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.7957761287689209,0.375933974981308,0.3597175776958465,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780334472656,0.7084819078445435,0.2612719237804413,1.1947340965270996,290.58172607421875,290.9703063964844,289.294921875,285.7504577636719,290.7914733886719,297.3153991699219,290.59088134765625,1.0,0.6530157327651978,1.0,1.0,0.2281029969453811,1.0,-3.385723114013672,2.7527177333831787,0.6330053210258484,1.98629629611969,5.551115123125783e-17,5.551115123125783e-17,0.0,212.3855895996093,222.0,494.5553588867188,-0.0,3442.24560546875,1.0,283.1485290527344,288.7323303222656,287.2754821777344,287.31744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598417293280363e-05,0.4999906122684479,3.0310728428052673e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1433516293764114,0.0,19.357784271240234,1895.4371337890625,0.0,0.0,0.235262781381607,1.0,0.0,3.0,1.0,0.0
11987940,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283386230469,0.7055907845497131,0.259322315454483,0.2374954223632812,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83233642578125,0.8863642811775208,0.5284780859947205,0.5028579235076904,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8335266113281,0.9990000128746032,0.894126832485199,0.5308557152748108,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8307800292969,0.7960720062255859,0.3780812323093414,0.3617642819881439,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284606933594,0.7091598510742188,0.2632240951061249,1.2035311460494995,290.8321533203125,291.0260009765625,289.25,285.7255554199219,291.0318908691406,297.3407897949219,290.84130859375,1.0,0.656688392162323,1.0,1.0,0.2638051807880401,1.0,-3.406339406967163,2.6548309326171875,0.7515084147453308,1.88417649269104,5.551115123125783e-17,5.551115123125783e-17,0.0,214.49661254882807,225.0,460.4622192382813,-0.0,3502.035888671875,1.0,283.1483764648437,288.7322692871094,287.1263122558594,287.16473388671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985200661816634e-05,0.5000024437904358,3.031267457095227e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477288901805877,0.0,19.35947036743164,1895.4371337890625,0.0,0.0,0.2352695912122726,1.0,0.0,3.0,1.0,0.0
11988000,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283386230469,0.7055907845497131,0.259322315454483,0.2374954223632812,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83233642578125,0.8863642811775208,0.5284780859947205,0.5028579235076904,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8335266113281,0.9990000128746032,0.894126832485199,0.5308557152748108,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8307800292969,0.7960720062255859,0.3780812323093414,0.3617642819881439,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284606933594,0.7091598510742188,0.2632240951061249,1.2035311460494995,290.8321533203125,291.0260009765625,289.25,285.7255554199219,291.0318908691406,297.3407897949219,290.84130859375,1.0,0.656688392162323,1.0,1.0,0.2638051807880401,1.0,-3.406339406967163,2.6548309326171875,0.7515084147453308,1.88417649269104,5.551115123125783e-17,5.551115123125783e-17,0.0,214.49661254882807,225.0,460.4622192382813,-0.0,3502.035888671875,1.0,283.1483764648437,288.7322692871094,287.1263122558594,287.16473388671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985200661816634e-05,0.5000024437904358,3.031267457095227e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477288901805877,0.0,19.35947036743164,1895.4371337890625,0.0,0.0,0.2352695912122726,1.0,0.0,3.0,1.0,0.0
11988060,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97979736328125,0.705928385257721,0.2609414160251617,0.2390790581703186,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.8861273527145386,0.5307332873344421,0.5051285624504089,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818420410156,0.9990000128746032,0.901559829711914,0.533669650554657,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.7961685061454773,0.3801147639751434,0.3638103604316711,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.7097086310386658,0.2651471495628357,1.212620735168457,290.9812927246094,291.07879638671875,289.2074279785156,285.70220947265625,291.0887451171875,297.3610534667969,290.98486328125,1.0,0.6606552004814148,1.0,1.0,0.2732085287570953,1.0,-3.427752017974853,2.636932611465454,0.7908195853233337,1.861605763435364,5.551115123125783e-17,5.551115123125783e-17,0.0,216.9110412597656,228.0,292.4772033691406,-0.0,3566.719482421875,1.0,283.14825439453125,288.73223876953125,286.9896850585937,287.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985602658474818e-05,0.5000032782554626,3.031343893348387e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510365605354309,0.0,19.35997009277344,1895.4371337890625,0.0,0.0,0.2352720201015472,1.0,0.0,3.0,1.0,0.0
11988120,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97979736328125,0.705928385257721,0.2609414160251617,0.2390790581703186,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.8861273527145386,0.5307332873344421,0.5051285624504089,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818420410156,0.9990000128746032,0.901559829711914,0.533669650554657,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.7961685061454773,0.3801147639751434,0.3638103604316711,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.7097086310386658,0.2651471495628357,1.212620735168457,290.9812927246094,291.07879638671875,289.2074279785156,285.70220947265625,291.0887451171875,297.3610534667969,290.98486328125,1.0,0.6606552004814148,1.0,1.0,0.2732085287570953,1.0,-3.427752017974853,2.636932611465454,0.7908195853233337,1.861605763435364,5.551115123125783e-17,5.551115123125783e-17,0.0,216.9110412597656,228.0,292.4772033691406,-0.0,3566.719482421875,1.0,283.14825439453125,288.73223876953125,286.9896850585937,287.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985602658474818e-05,0.5000032782554626,3.031343893348387e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510365605354309,0.0,19.35997009277344,1895.4371337890625,0.0,0.0,0.2352720201015472,1.0,0.0,3.0,1.0,0.0
11988180,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.7051602005958557,0.2619311809539795,0.2401815503835678,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.884779691696167,0.5322063565254211,0.5067692399024963,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9990000128746032,0.9077720642089844,0.53779137134552,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7952346205711365,0.3815303742885589,0.3653687834739685,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7093245387077332,0.2666023075580597,1.2200723886489868,291.0643615722656,291.1297912597656,289.1662902832031,285.6791687011719,291.13507080078125,297.3697509765625,291.0669860839844,1.0,0.6646132469177246,1.0,1.0,0.2826118469238281,1.0,-3.446849584579468,2.619706153869629,0.8271434307098389,1.8402700424194336,5.551115123125783e-17,5.551115123125783e-17,0.0,219.92762756347656,231.0,185.856185913086,-0.0,3630.08251953125,1.0,283.1481018066406,288.732177734375,286.8644104003906,286.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985753634595312e-05,0.5000021457672119,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1526443809270858,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11988240,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.7051602005958557,0.2619311809539795,0.2401815503835678,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.884779691696167,0.5322063565254211,0.5067692399024963,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9990000128746032,0.9077720642089844,0.53779137134552,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7952346205711365,0.3815303742885589,0.3653687834739685,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7093245387077332,0.2666023075580597,1.2200723886489868,291.0643615722656,291.1297912597656,289.1662902832031,285.6791687011719,291.13507080078125,297.3697509765625,291.0669860839844,1.0,0.6646132469177246,1.0,1.0,0.2826118469238281,1.0,-3.446849584579468,2.619706153869629,0.8271434307098389,1.8402700424194336,5.551115123125783e-17,5.551115123125783e-17,0.0,219.92762756347656,231.0,185.856185913086,-0.0,3630.08251953125,1.0,283.1481018066406,288.732177734375,286.8644104003906,286.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985753634595312e-05,0.5000021457672119,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1526443809270858,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11988300,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.7044259309768677,0.2622487545013428,0.2405610531568527,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.8837611079216003,0.5327106714248657,0.5073592662811279,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.9990000128746032,0.9105193614959716,0.5402359366416931,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.794437050819397,0.3820419609546661,0.3659582436084747,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.7088086009025574,0.2671604454517364,1.2230534553527832,291.09796142578125,291.1499938964844,289.146240234375,285.6677551269531,291.1579284667969,297.3704833984375,291.10028076171875,1.0,0.6665214896202087,1.0,1.0,0.2873134911060333,1.0,-3.4552526473999023,2.6101632118225098,0.8450893759727478,1.828927993774414,5.551115123125783e-17,5.551115123125783e-17,0.0,221.59487915039065,231.0,154.57669067382812,-0.0,3660.153564453125,1.0,283.1480407714844,288.732177734375,286.8056335449219,286.83660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985786376404576e-05,0.5000015497207642,3.031378587817907e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531336009502411,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
11988360,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.7035431265830994,0.2624685764312744,0.2408562004566192,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8825982213020325,0.5330833196640015,0.507827877998352,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.9990000128746032,0.9130577445030212,0.5428250432014465,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.7934943437576294,0.3824388682842254,0.3664424419403076,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.7081361413002014,0.2676140367984772,1.225584626197815,291.1185607910156,291.1499938964844,289.1264953613281,285.6564025878906,291.1529846191406,297.3695373535156,291.1192626953125,1.0,0.6683685779571533,1.0,1.0,0.288107693195343,1.0,-3.462914228439331,2.61208176612854,0.8508324027061462,1.8291704654693604,5.551115123125783e-17,5.551115123125783e-17,0.0,223.3194122314453,234.0,109.45622253417967,-0.0,3688.970458984375,1.0,283.1479797363281,288.7321472167969,286.749267578125,286.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.5000011324882507,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534591168165207,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11988420,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.70121830701828,0.2625072598457336,0.2411248832941055,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8797429203987122,0.5333080291748047,0.5083197951316833,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.9990000128746032,0.9173129200935364,0.5485436320304871,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.7910820841789246,0.382792204618454,0.3670326173305511,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.7062323093414307,0.2681258022785187,1.2290374040603638,291.1260681152344,291.1499938964844,289.0879211425781,285.6339416503906,291.1360778808594,297.3616027832031,291.1260681152344,1.0,0.6718098521232605,1.0,1.0,0.2896961271762848,1.0,-3.4755759239196777,2.6156818866729736,0.8598941564559937,1.8300307989120483,5.551115123125783e-17,5.551115123125783e-17,0.0,226.96124267578125,237.0,38.27559280395508,-0.0,3741.546875,1.0,283.1478576660156,288.73211669921875,286.64324951171875,286.67059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534487158060073,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988480,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.70121830701828,0.2625072598457336,0.2411248832941055,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8797429203987122,0.5333080291748047,0.5083197951316833,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.9990000128746032,0.9173129200935364,0.5485436320304871,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.7910820841789246,0.382792204618454,0.3670326173305511,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.7062323093414307,0.2681258022785187,1.2290374040603638,291.1260681152344,291.1499938964844,289.0879211425781,285.6339416503906,291.1360778808594,297.3616027832031,291.1260681152344,1.0,0.6718098521232605,1.0,1.0,0.2896961271762848,1.0,-3.4755759239196777,2.6156818866729736,0.8598941564559937,1.8300307989120483,5.551115123125783e-17,5.551115123125783e-17,0.0,226.96124267578125,237.0,38.27559280395508,-0.0,3741.546875,1.0,283.1478576660156,288.73211669921875,286.64324951171875,286.67059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534487158060073,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988540,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.6982481479644775,0.2620914280414581,0.2409749925136566,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.8763180375099182,0.5329605340957642,0.508250892162323,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.9990000128746032,0.920649230480194,0.5548071265220642,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.7880839109420776,0.382643461227417,0.3671368956565857,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.7036756873130798,0.268161416053772,1.2303404808044434,291.12030029296875,291.1499938964844,289.05047607421875,285.6117248535156,291.1181640625,297.34783935546875,291.1199645996094,1.0,0.6748518347740173,1.0,1.0,0.2912845611572265,1.0,-3.4845447540283203,2.6166794300079346,0.8678655028343201,1.8291114568710327,5.551115123125783e-17,5.551115123125783e-17,0.0,230.76339721679688,240.0,2.4079291820526123,-0.0,3786.2626953125,1.0,283.147705078125,288.7320556640625,286.54547119140625,286.5707397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529678404331207,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.6982481479644775,0.2620914280414581,0.2409749925136566,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.8763180375099182,0.5329605340957642,0.508250892162323,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.9990000128746032,0.920649230480194,0.5548071265220642,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.7880839109420776,0.382643461227417,0.3671368956565857,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.7036756873130798,0.268161416053772,1.2303404808044434,291.12030029296875,291.1499938964844,289.05047607421875,285.6117248535156,291.1181640625,297.34783935546875,291.1199645996094,1.0,0.6748518347740173,1.0,1.0,0.2912845611572265,1.0,-3.4845447540283203,2.6166794300079346,0.8678655028343201,1.8291114568710327,5.551115123125783e-17,5.551115123125783e-17,0.0,230.76339721679688,240.0,2.4079291820526123,-0.0,3786.2626953125,1.0,283.147705078125,288.7320556640625,286.54547119140625,286.5707397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529678404331207,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.694866955280304,0.2613173425197601,0.2404940575361251,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.872584879398346,0.5321800112724304,0.5077575445175171,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.9990000128746032,0.9232373833656312,0.5613149404525757,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7847352027893066,0.3820960819721222,0.3668544888496399,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.7006805539131165,0.2678052186965942,1.2298436164855957,291.1047058105469,291.1499938964844,289.0140075683594,285.5897521972656,291.09375,297.3303527832031,291.1040344238281,1.0,0.677489697933197,1.0,1.0,0.2920815050601959,1.0,-3.4902679920196533,2.617936611175537,0.872331440448761,1.8291637897491453,5.551115123125783e-17,5.551115123125783e-17,0.0,234.591064453125,243.0,-20.582788467407227,-0.0,3823.263916015625,1.0,283.1475830078125,288.7320251464844,286.455078125,286.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522719264030456,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.694866955280304,0.2613173425197601,0.2404940575361251,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.872584879398346,0.5321800112724304,0.5077575445175171,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.9990000128746032,0.9232373833656312,0.5613149404525757,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7847352027893066,0.3820960819721222,0.3668544888496399,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.7006805539131165,0.2678052186965942,1.2298436164855957,291.1047058105469,291.1499938964844,289.0140075683594,285.5897521972656,291.09375,297.3303527832031,291.1040344238281,1.0,0.677489697933197,1.0,1.0,0.2920815050601959,1.0,-3.4902679920196533,2.617936611175537,0.872331440448761,1.8291637897491453,5.551115123125783e-17,5.551115123125783e-17,0.0,234.591064453125,243.0,-20.582788467407227,-0.0,3823.263916015625,1.0,283.1475830078125,288.7320251464844,286.455078125,286.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522719264030456,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988780,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.6911926865577698,0.2602370083332062,0.2397301942110061,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8686719536781311,0.531038224697113,0.506912350654602,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9990000128746032,0.9251402616500854,0.5679260492324829,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.7811508178710938,0.3811999559402466,0.3662359416484833,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.6973643898963928,0.2671127319335937,1.2277956008911133,291.0837707519531,291.1499938964844,288.9784240722656,285.5679931640625,291.0686950683594,297.3102111816406,291.0830078125,1.0,0.6797376275062561,1.0,1.0,0.2928784489631653,1.0,-3.493081331253052,2.617245674133301,0.875835657119751,1.8279142379760744,5.551115123125783e-17,5.551115123125783e-17,0.0,238.3836975097656,246.0,-32.71530532836914,-0.0,3852.8818359375,1.0,283.1474304199219,288.73199462890625,286.3714294433594,286.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514582335948944,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.6911926865577698,0.2602370083332062,0.2397301942110061,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8686719536781311,0.531038224697113,0.506912350654602,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9990000128746032,0.9251402616500854,0.5679260492324829,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.7811508178710938,0.3811999559402466,0.3662359416484833,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.6973643898963928,0.2671127319335937,1.2277956008911133,291.0837707519531,291.1499938964844,288.9784240722656,285.5679931640625,291.0686950683594,297.3102111816406,291.0830078125,1.0,0.6797376275062561,1.0,1.0,0.2928784489631653,1.0,-3.493081331253052,2.617245674133301,0.875835657119751,1.8279142379760744,5.551115123125783e-17,5.551115123125783e-17,0.0,238.3836975097656,246.0,-32.71530532836914,-0.0,3852.8818359375,1.0,283.1474304199219,288.73199462890625,286.3714294433594,286.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514582335948944,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.689276397228241,0.2595992982387543,0.2392571419477462,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.866678774356842,0.5303536057472229,0.5063782334327698,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.9990000128746032,0.9258600473403932,0.5712384581565857,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.7792984247207642,0.3806378245353699,0.3658154308795929,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.695616602897644,0.266658216714859,1.2262674570083618,291.0723876953125,291.1499938964844,288.9609375,285.55718994140625,291.0561218261719,297.2994689941406,291.0715637207031,1.0,0.6807250380516052,1.0,1.0,0.2932769060134887,1.0,-3.4935121536254883,2.6162197589874268,0.8772923350334167,1.8268253803253167,5.551115123125783e-17,5.551115123125783e-17,0.0,240.2547912597656,246.0,-36.21012496948242,-0.0,3865.11083984375,1.0,283.1473693847656,288.7319641113281,286.3319091796875,286.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510349810123443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.6873216032981873,0.2589091360569,0.2387332618236541,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8646729588508606,0.5296086072921753,0.5057823061943054,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.9990000128746032,0.926450490951538,0.5745479464530945,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.7774184346199036,0.3800133168697357,0.3653319180011749,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.6938232779502869,0.2661442160606384,1.2244555950164795,291.0631408691406,291.1499938964844,288.9436340332031,285.5464172363281,291.0508117675781,297.2884826660156,291.06268310546875,1.0,0.6816310286521912,1.0,1.0,0.2946876883506775,1.0,-3.493386745452881,2.611663818359375,0.8817229270935059,1.8223402500152588,5.551115123125783e-17,5.551115123125783e-17,0.0,242.10728454589844,249.0,-32.68010330200195,-0.0,3875.81298828125,1.0,283.1473083496094,288.7319641113281,286.2938232421875,286.3139038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506221294403076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.6833760142326355,0.2574217319488525,0.2375722527503967,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8606986999511719,0.5280020833015442,0.5044586062431335,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.9990000128746032,0.9273428320884703,0.5810694098472595,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.7736494541168213,0.3786307871341705,0.3642195165157318,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.6901730298995972,0.2649819552898407,1.2201496362686155,291.0514221191406,291.1499938964844,288.90948486328125,285.5250244140625,291.0419921875,297.2666931152344,291.051025390625,1.0,0.6832224726676941,1.0,1.0,0.2975092232227325,1.0,-3.491727113723755,2.601144313812256,0.890582799911499,1.812268733978272,5.551115123125783e-17,5.551115123125783e-17,0.0,245.7230224609375,252.0,-23.738719940185547,-0.0,3893.13720703125,1.0,283.14715576171875,288.7319030761719,286.2216796875,286.2403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499222368001938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.6833760142326355,0.2574217319488525,0.2375722527503967,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8606986999511719,0.5280020833015442,0.5044586062431335,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.9990000128746032,0.9273428320884703,0.5810694098472595,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.7736494541168213,0.3786307871341705,0.3642195165157318,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.6901730298995972,0.2649819552898407,1.2201496362686155,291.0514221191406,291.1499938964844,288.90948486328125,285.5250244140625,291.0419921875,297.2666931152344,291.051025390625,1.0,0.6832224726676941,1.0,1.0,0.2975092232227325,1.0,-3.491727113723755,2.601144313812256,0.890582799911499,1.812268733978272,5.551115123125783e-17,5.551115123125783e-17,0.0,245.7230224609375,252.0,-23.738719940185547,-0.0,3893.13720703125,1.0,283.14715576171875,288.7319030761719,286.2216796875,286.2403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499222368001938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.6794278621673584,0.2558104395866394,0.2362955212593078,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.8568055629730225,0.5262592434883118,0.5030027627944946,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.9990000128746032,0.927875816822052,0.5874422788619995,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.7699087858200073,0.3770958185195923,0.3629572987556457,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.6864886283874512,0.2636720836162567,1.2151432037353516,291.0414123535156,291.1499938964844,288.8759155273437,285.5037841796875,291.0335693359375,297.24530029296875,291.0410461425781,1.0,0.6845710873603821,1.0,1.0,0.3003307580947876,1.0,-3.488567590713501,2.5895936489105225,0.8989738821983337,1.8014975786209104,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2255249023437,240.0,-18.946128845214844,-0.0,3905.994384765625,1.0,283.14703369140625,288.7318725585937,286.1544494628906,286.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493307203054428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.6794278621673584,0.2558104395866394,0.2362955212593078,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.8568055629730225,0.5262592434883118,0.5030027627944946,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.9990000128746032,0.927875816822052,0.5874422788619995,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.7699087858200073,0.3770958185195923,0.3629572987556457,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.6864886283874512,0.2636720836162567,1.2151432037353516,291.0414123535156,291.1499938964844,288.8759155273437,285.5037841796875,291.0335693359375,297.24530029296875,291.0410461425781,1.0,0.6845710873603821,1.0,1.0,0.3003307580947876,1.0,-3.488567590713501,2.5895936489105225,0.8989738821983337,1.8014975786209104,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2255249023437,240.0,-18.946128845214844,-0.0,3905.994384765625,1.0,283.14703369140625,288.7318725585937,286.1544494628906,286.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493307203054428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.6788437962532043,0.254075676202774,0.234714850783348,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.8570097088813782,0.5243771076202393,0.5012148022651672,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9990000128746032,0.9286073446273804,0.5849283337593079,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.7698689699172974,0.375405877828598,0.3613483607769012,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.6862028241157532,0.2622179985046386,1.2085295915603638,291.0386047363281,291.1499938964844,288.8428039550781,285.482666015625,291.0359802246094,297.2265319824219,291.0385131835937,1.0,0.6809306740760803,1.0,1.0,0.3046358525753021,1.0,-3.4716291427612305,2.56377911567688,0.9078500270843506,1.779813528060913,5.551115123125783e-17,5.551115123125783e-17,0.0,247.01011657714844,243.0,-7.273344993591309,-0.0,3850.281494140625,1.0,283.1469116210937,288.7318420410156,286.0916442871094,286.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488516926765442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.6788437962532043,0.254075676202774,0.234714850783348,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.8570097088813782,0.5243771076202393,0.5012148022651672,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9990000128746032,0.9286073446273804,0.5849283337593079,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.7698689699172974,0.375405877828598,0.3613483607769012,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.6862028241157532,0.2622179985046386,1.2085295915603638,291.0386047363281,291.1499938964844,288.8428039550781,285.482666015625,291.0359802246094,297.2265319824219,291.0385131835937,1.0,0.6809306740760803,1.0,1.0,0.3046358525753021,1.0,-3.4716291427612305,2.56377911567688,0.9078500270843506,1.779813528060913,5.551115123125783e-17,5.551115123125783e-17,0.0,247.01011657714844,243.0,-7.273344993591309,-0.0,3850.281494140625,1.0,283.1469116210937,288.7318420410156,286.0916442871094,286.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488516926765442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.6770987510681152,0.2523218095302582,0.2331571131944656,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8558455109596252,0.5224583745002747,0.4994347989559173,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.9990000128746032,0.9297583103179932,0.5852797031402588,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.7685547471046448,0.3736609518527984,0.3597292602062225,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.6847257018089294,0.2607351243495941,1.201962947845459,291.0400390625,291.1499938964844,288.8099975585937,285.461669921875,291.04083251953125,297.2125244140625,291.04010009765625,1.0,0.6792847514152527,1.0,1.0,0.3089409470558166,1.0,-3.458174467086792,2.540361166000366,0.9178131818771362,1.7593141794204712,5.551115123125783e-17,5.551115123125783e-17,0.0,246.578857421875,246.0,0.8968896269798279,-0.0,3814.2314453125,1.0,283.1467590332031,288.7317810058594,286.03289794921875,286.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485103219747543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.6770987510681152,0.2523218095302582,0.2331571131944656,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8558455109596252,0.5224583745002747,0.4994347989559173,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.9990000128746032,0.9297583103179932,0.5852797031402588,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.7685547471046448,0.3736609518527984,0.3597292602062225,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.6847257018089294,0.2607351243495941,1.201962947845459,291.0400390625,291.1499938964844,288.8099975585937,285.461669921875,291.04083251953125,297.2125244140625,291.04010009765625,1.0,0.6792847514152527,1.0,1.0,0.3089409470558166,1.0,-3.458174467086792,2.540361166000366,0.9178131818771362,1.7593141794204712,5.551115123125783e-17,5.551115123125783e-17,0.0,246.578857421875,246.0,0.8968896269798279,-0.0,3814.2314453125,1.0,283.1467590332031,288.7317810058594,286.03289794921875,286.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485103219747543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.6758425831794739,0.2514257431030273,0.2323870807886123,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8548095226287842,0.5214738845825195,0.4985481798648834,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.9990000128746032,0.9301844835281372,0.5864147543907166,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.7674760818481445,0.372758537530899,0.3589181005954742,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.683596670627594,0.2599755525588989,1.198725938796997,291.041748046875,291.1499938964844,288.793701171875,285.451171875,291.04351806640625,297.2054138183594,291.0418701171875,1.0,0.6788253784179688,1.0,1.0,0.3110935091972351,1.0,-3.452676296234131,2.5295169353485107,0.9231594204902648,1.7497179508209229,5.551115123125783e-17,5.551115123125783e-17,0.0,246.97540283203125,246.0,3.642269134521485,-0.0,3802.930908203125,1.0,283.1466979980469,288.7317810058594,286.00494384765625,286.0196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483753323554992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.6744211316108704,0.2505125999450683,0.2316114604473114,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8535832762718201,0.5204681754112244,0.4976519644260406,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9990000128746032,0.9304941296577454,0.5879498720169067,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7662180662155151,0.3718324601650238,0.3580947816371918,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.6822987794876099,0.2591990828514099,1.1954631805419922,291.0439453125,291.1499938964844,288.7774353027344,285.44073486328125,291.04669189453125,297.1980895996094,291.0440979003906,1.0,0.678540050983429,1.0,1.0,0.3133009374141693,1.0,-3.447595834732056,2.518807172775269,0.9287887811660768,1.7401680946350098,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6234130859375,234.0,5.97189474105835,-0.0,3794.16748046875,1.0,283.1466369628906,288.73175048828125,285.9778137207031,285.9921264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482570618391037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.6745358109474182,0.2486084699630737,0.2298278212547302,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8547185063362122,0.5183627009391785,0.495603084564209,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9312878847122192,0.5831413269042969,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.7669504880905151,0.3698790073394775,0.3561838269233703,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.6827242970466614,0.2575640976428985,1.18776535987854,291.0494079589844,291.1499938964844,288.7449645996094,285.4198608398437,291.05242919921875,297.18487548828125,291.04949951171875,1.0,0.6735323071479797,1.0,1.0,0.3177158236503601,1.0,-3.4256703853607178,2.489398241043091,0.9362720847129822,1.7159736156463623,5.551115123125783e-17,5.551115123125783e-17,0.0,243.8736114501953,237.0,8.719669342041016,-0.0,3718.367919921875,1.0,283.146484375,288.7317199707031,285.9259948730469,285.939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480584293603897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.6745358109474182,0.2486084699630737,0.2298278212547302,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8547185063362122,0.5183627009391785,0.495603084564209,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9312878847122192,0.5831413269042969,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.7669504880905151,0.3698790073394775,0.3561838269233703,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.6827242970466614,0.2575640976428985,1.18776535987854,291.0494079589844,291.1499938964844,288.7449645996094,285.4198608398437,291.05242919921875,297.18487548828125,291.04949951171875,1.0,0.6735323071479797,1.0,1.0,0.3177158236503601,1.0,-3.4256703853607178,2.489398241043091,0.9362720847129822,1.7159736156463623,5.551115123125783e-17,5.551115123125783e-17,0.0,243.8736114501953,237.0,8.719669342041016,-0.0,3718.367919921875,1.0,283.146484375,288.7317199707031,285.9259948730469,285.939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480584293603897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
