time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.6731386780738831,0.2466695010662078,0.2280789613723755,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.8540621399879456,0.5161932706832886,0.4935642182826996,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.9990000128746032,0.9323291778564452,0.5821149349212646,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.7660276889801025,0.3678565919399261,0.3542768955230713,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.6816091537475586,0.2558970749378204,1.1802388429641724,291.0552062988281,291.1499938964844,288.7124938964844,285.39898681640625,291.0596008300781,297.1747741699219,291.0553894042969,1.0,0.6709684729576111,1.0,1.0,0.3221307396888733,1.0,-3.4085161685943604,2.463425397872925,0.9450907707214355,1.693734884262085,5.551115123125783e-17,5.551115123125783e-17,0.0,242.4957427978516,240.0,10.778397560119627,-0.0,3668.733642578125,1.0,283.1463623046875,288.7316589355469,285.8771667480469,285.8898620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478947550058365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.6731386780738831,0.2466695010662078,0.2280789613723755,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.8540621399879456,0.5161932706832886,0.4935642182826996,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.9990000128746032,0.9323291778564452,0.5821149349212646,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.7660276889801025,0.3678565919399261,0.3542768955230713,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.6816091537475586,0.2558970749378204,1.1802388429641724,291.0552062988281,291.1499938964844,288.7124938964844,285.39898681640625,291.0596008300781,297.1747741699219,291.0553894042969,1.0,0.6709684729576111,1.0,1.0,0.3221307396888733,1.0,-3.4085161685943604,2.463425397872925,0.9450907707214355,1.693734884262085,5.551115123125783e-17,5.551115123125783e-17,0.0,242.4957427978516,240.0,10.778397560119627,-0.0,3668.733642578125,1.0,283.1463623046875,288.7316589355469,285.8771667480469,285.8898620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478947550058365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6705645322799683,0.2446559518575668,0.2263386398553848,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.852013111114502,0.5139233469963074,0.4915096461772918,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.9990000128746032,0.932829976081848,0.5840001702308655,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.763818621635437,0.3657330870628357,0.3523524403572082,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6792958974838257,0.254162073135376,1.172786831855774,291.0596923828125,291.1499938964844,288.679931640625,285.3781433105469,291.0626220703125,297.1630249023437,291.05975341796875,1.0,0.6695778965950012,1.0,1.0,0.3259911239147186,1.0,-3.394938945770264,2.441700935363769,0.953238010406494,1.6750761270523071,5.551115123125783e-17,5.551115123125783e-17,0.0,242.95574951171875,243.0,8.590144157409668,-0.0,3638.721923828125,1.0,283.1462097167969,288.73162841796875,285.8310241699219,285.843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477451771497726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6705645322799683,0.2446559518575668,0.2263386398553848,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.852013111114502,0.5139233469963074,0.4915096461772918,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.9990000128746032,0.932829976081848,0.5840001702308655,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.763818621635437,0.3657330870628357,0.3523524403572082,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6792958974838257,0.254162073135376,1.172786831855774,291.0596923828125,291.1499938964844,288.679931640625,285.3781433105469,291.0626220703125,297.1630249023437,291.05975341796875,1.0,0.6695778965950012,1.0,1.0,0.3259911239147186,1.0,-3.394938945770264,2.441700935363769,0.953238010406494,1.6750761270523071,5.551115123125783e-17,5.551115123125783e-17,0.0,242.95574951171875,243.0,8.590144157409668,-0.0,3638.721923828125,1.0,283.1462097167969,288.73162841796875,285.8310241699219,285.843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477451771497726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6672609448432922,0.2425376623868942,0.2245454043149948,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8491275906562805,0.5115193724632263,0.489372581243515,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.9990000128746032,0.932731032371521,0.587609052658081,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7608270645141602,0.3634795546531677,0.350348562002182,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6762322783470154,0.2523231208324432,1.1650822162628174,291.06280517578125,291.1499938964844,288.6471252441406,285.3572998046875,291.0650634765625,297.1493530273437,291.0628662109375,1.0,0.6689015030860901,1.0,1.0,0.3298515081405639,1.0,-3.3828744888305664,2.4211366176605225,0.9617379307746888,1.65725839138031,5.551115123125783e-17,5.551115123125783e-17,0.0,244.48231506347656,246.0,6.725016117095947,-0.0,3618.6650390625,1.0,283.1460876464844,288.7315979003906,285.787353515625,285.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475793123245239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6672609448432922,0.2425376623868942,0.2245454043149948,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8491275906562805,0.5115193724632263,0.489372581243515,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.9990000128746032,0.932731032371521,0.587609052658081,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7608270645141602,0.3634795546531677,0.350348562002182,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6762322783470154,0.2523231208324432,1.1650822162628174,291.06280517578125,291.1499938964844,288.6471252441406,285.3572998046875,291.0650634765625,297.1493530273437,291.0628662109375,1.0,0.6689015030860901,1.0,1.0,0.3298515081405639,1.0,-3.3828744888305664,2.4211366176605225,0.9617379307746888,1.65725839138031,5.551115123125783e-17,5.551115123125783e-17,0.0,244.48231506347656,246.0,6.725016117095947,-0.0,3618.6650390625,1.0,283.1460876464844,288.7315979003906,285.787353515625,285.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475793123245239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.665427565574646,0.2414388507604599,0.223622664809227,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.8474812507629395,0.5102671384811401,0.4882667064666748,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.9990000128746032,0.9324761033058168,0.5898383259773254,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.7591384053230286,0.362303227186203,0.3493101298809051,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.6745094656944275,0.2513621747493744,1.1610937118530271,291.0641174316406,291.1499938964844,288.630615234375,285.3468322753906,291.06610107421875,297.1419372558594,291.0641784667969,1.0,0.6687217950820923,1.0,1.0,0.3317816853523254,1.0,-3.3770697116851807,2.4110379219055176,0.966031849384308,1.6484864950180054,5.551115123125783e-17,5.551115123125783e-17,0.0,245.5072326660156,246.0,6.01854419708252,-0.0,3610.725830078125,1.0,283.1460266113281,288.7315673828125,285.766357421875,285.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474940329790115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.6635116934776306,0.2403145283460617,0.2226817905902862,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.8457436561584473,0.5089825391769409,0.4871356189250946,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.9990000128746032,0.932097554206848,0.592263400554657,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.7573621869087219,0.3610947728157043,0.3482465744018554,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.6726973652839661,0.2503741979598999,1.1570082902908323,291.0648193359375,291.1499938964844,288.614013671875,285.3363647460937,291.0655212402344,297.1342163085937,291.06475830078125,1.0,0.6686078906059265,1.0,1.0,0.3335033655166626,1.0,-3.371301651000977,2.401611089706421,0.9696906805038452,1.6403781175613403,5.551115123125783e-17,5.551115123125783e-17,0.0,246.6532745361328,234.0,4.178125381469727,-0.0,3603.593994140625,1.0,283.1459655761719,288.7315368652344,285.745849609375,285.7566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474053561687469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.6625933647155762,0.2379590421915054,0.2205327451229095,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.8458533883094788,0.5062785148620605,0.4845700860023498,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.9990000128746032,0.9314679503440856,0.588904619216919,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.7570368051528931,0.3585445582866668,0.3458162844181061,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.672085165977478,0.2482843548059463,1.1474753618240356,291.06427001953125,291.1499938964844,288.5804138183594,285.3153686523437,291.0628662109375,297.11993408203125,291.0641174316406,1.0,0.6636993288993835,1.0,1.0,0.3369467258453369,1.0,-3.3472304344177246,2.374530792236328,0.9726996421813964,1.618988871574402,5.551115123125783e-17,5.551115123125783e-17,0.0,243.64979553222656,222.0,0.2634998559951782,-0.0,3529.56982421875,1.0,283.14581298828125,288.73150634765625,285.706298828125,285.71661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471996158361435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.6625933647155762,0.2379590421915054,0.2205327451229095,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.8458533883094788,0.5062785148620605,0.4845700860023498,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.9990000128746032,0.9314679503440856,0.588904619216919,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.7570368051528931,0.3585445582866668,0.3458162844181061,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.672085165977478,0.2482843548059463,1.1474753618240356,291.06427001953125,291.1499938964844,288.5804138183594,285.3153686523437,291.0628662109375,297.11993408203125,291.0641174316406,1.0,0.6636993288993835,1.0,1.0,0.3369467258453369,1.0,-3.3472304344177246,2.374530792236328,0.9726996421813964,1.618988871574402,5.551115123125783e-17,5.551115123125783e-17,0.0,243.64979553222656,222.0,0.2634998559951782,-0.0,3529.56982421875,1.0,283.14581298828125,288.73150634765625,285.706298828125,285.71661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471996158361435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6635606288909912,0.2355185002088546,0.2181798070669174,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.848322868347168,0.5034427642822266,0.481749415397644,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.9990000128746032,0.9315704703330994,0.5801659822463989,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.7588119506835938,0.3558646738529205,0.3431318998336792,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6734317541122437,0.2461036145687103,1.1368900537490845,291.0626220703125,291.1499938964844,288.5462951660156,285.2942810058594,291.0603332519531,297.11065673828125,291.0624389648437,1.0,0.6561741232872009,1.0,1.0,0.3403901159763336,1.0,-3.3145506381988525,2.341917991638184,0.9726325869560242,1.5938317775726318,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2040405273437,225.0,-1.7924498319625854,-0.0,3417.200439453125,1.0,283.14569091796875,288.7314758300781,285.66851806640625,285.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469710767269134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6635606288909912,0.2355185002088546,0.2181798070669174,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.848322868347168,0.5034427642822266,0.481749415397644,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.9990000128746032,0.9315704703330994,0.5801659822463989,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.7588119506835938,0.3558646738529205,0.3431318998336792,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6734317541122437,0.2461036145687103,1.1368900537490845,291.0626220703125,291.1499938964844,288.5462951660156,285.2942810058594,291.0603332519531,297.11065673828125,291.0624389648437,1.0,0.6561741232872009,1.0,1.0,0.3403901159763336,1.0,-3.3145506381988525,2.341917991638184,0.9726325869560242,1.5938317775726318,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2040405273437,225.0,-1.7924498319625854,-0.0,3417.200439453125,1.0,283.14569091796875,288.7314758300781,285.66851806640625,285.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469710767269134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6624283790588379,0.2330373078584671,0.2159014344215393,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.8482556343078613,0.5005220770835876,0.4789636731147766,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.9990000128746032,0.931824505329132,0.576953649520874,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.7582669258117676,0.3531022369861603,0.3404847979545593,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6726109385490417,0.2438877522945404,1.1266889572143557,291.0607604980469,291.1499938964844,288.5115051269531,285.2730407714844,291.0589294433594,297.1035461425781,291.0606384277344,1.0,0.6518049240112305,1.0,1.0,0.3438462615013122,1.0,-3.2891271114349365,2.3142781257629395,0.9748489260673524,1.571747660636902,5.551115123125783e-17,5.551115123125783e-17,0.0,234.25833129882807,228.0,-2.1573941707611084,-0.0,3342.758056640625,1.0,283.1455383300781,288.7314453125,285.63232421875,285.6417541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146742433309555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6624283790588379,0.2330373078584671,0.2159014344215393,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.8482556343078613,0.5005220770835876,0.4789636731147766,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.9990000128746032,0.931824505329132,0.576953649520874,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.7582669258117676,0.3531022369861603,0.3404847979545593,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6726109385490417,0.2438877522945404,1.1266889572143557,291.0607604980469,291.1499938964844,288.5115051269531,285.2730407714844,291.0589294433594,297.1035461425781,291.0606384277344,1.0,0.6518049240112305,1.0,1.0,0.3438462615013122,1.0,-3.2891271114349365,2.3142781257629395,0.9748489260673524,1.571747660636902,5.551115123125783e-17,5.551115123125783e-17,0.0,234.25833129882807,228.0,-2.1573941707611084,-0.0,3342.758056640625,1.0,283.1455383300781,288.7314453125,285.63232421875,285.6417541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146742433309555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.6597769856452942,0.2304753512144088,0.2136436998844146,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.8463516235351562,0.4974858462810516,0.4761647582054138,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.9990000128746032,0.9313944578170776,0.5776228904724121,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.7560418844223022,0.3502257168292999,0.3378261923789978,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.6702190637588501,0.2415961325168609,1.1166207790374756,291.0589904785156,291.1499938964844,288.4759216308594,285.2516174316406,291.05694580078125,297.09375,291.058837890625,1.0,0.6490809321403503,1.0,1.0,0.3473024368286133,1.0,-3.268542051315308,2.28994369506836,0.978598415851593,1.5520278215408323,5.551115123125783e-17,5.551115123125783e-17,0.0,233.73928833007807,231.0,-2.571640491485596,-0.0,3293.598388671875,1.0,283.1454162597656,288.7313842773437,285.5975341796875,285.60662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146522581577301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.6597769856452942,0.2304753512144088,0.2136436998844146,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.8463516235351562,0.4974858462810516,0.4761647582054138,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.9990000128746032,0.9313944578170776,0.5776228904724121,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.7560418844223022,0.3502257168292999,0.3378261923789978,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.6702190637588501,0.2415961325168609,1.1166207790374756,291.0589904785156,291.1499938964844,288.4759216308594,285.2516174316406,291.05694580078125,297.09375,291.058837890625,1.0,0.6490809321403503,1.0,1.0,0.3473024368286133,1.0,-3.268542051315308,2.28994369506836,0.978598415851593,1.5520278215408323,5.551115123125783e-17,5.551115123125783e-17,0.0,233.73928833007807,231.0,-2.571640491485596,-0.0,3293.598388671875,1.0,283.1454162597656,288.7313842773437,285.5975341796875,285.60662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146522581577301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.658085823059082,0.2291589677333831,0.2125034928321838,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8449612855911255,0.4959205687046051,0.4747422039508819,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.9990000128746032,0.9309157133102416,0.5788741111755371,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.7545264959335327,0.3487407267093658,0.3364741504192352,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6686402559280396,0.240414097905159,1.1115299463272097,291.057861328125,291.1499938964844,288.45782470703125,285.2408447265625,291.0556030273437,297.0878295898437,291.0577087402344,1.0,0.6481255292892456,1.0,1.0,0.3490305244922638,1.0,-3.25921630859375,2.278455972671509,0.9807602763175964,1.5426408052444458,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0440673828125,231.0,-3.030019760131836,-0.0,3274.4970703125,1.0,283.1453552246094,288.7313842773437,285.5806579589844,285.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464128941297531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.6562147736549377,0.2278174757957458,0.2113506346940994,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.8433553576469421,0.4943224787712097,0.4732990562915802,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.9990000128746032,0.930267870426178,0.580579400062561,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7528124451637268,0.3472231924533844,0.3351017236709595,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6668698787689209,0.2392053306102752,1.1063703298568726,291.0567626953125,291.1499938964844,288.439453125,285.2300109863281,291.0547790527344,297.081298828125,291.056640625,1.0,0.647362232208252,1.0,1.0,0.3508631587028503,1.0,-3.2502896785736084,2.266955614089966,0.9833340644836426,1.533157229423523,5.551115123125783e-17,5.551115123125783e-17,0.0,234.627197265625,234.0,-3.0108776092529297,-0.0,3257.90966796875,1.0,283.145263671875,288.7313537597656,285.5640563964844,285.57281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463033556938171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.6520981192588806,0.2250623553991317,0.2090006321668625,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.8396899104118347,0.4910324215888977,0.4703457057476043,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.9990000128746032,0.928516447544098,0.5849642157554626,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.7489668130874634,0.3440940976142883,0.3322896957397461,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.6629205346107483,0.2367087602615356,1.0958021879196167,291.05474853515625,291.1499938964844,288.4020080566406,285.20819091796875,291.052490234375,297.0668640136719,291.0545959472656,1.0,0.646228015422821,1.0,1.0,0.3545284569263458,1.0,-3.233094930648804,2.2444334030151367,0.9886613488197328,1.5145306587219238,5.551115123125783e-17,5.551115123125783e-17,0.0,236.3921661376953,237.0,-3.205988645553589,-0.0,3229.698974609375,1.0,283.1451416015625,288.7313232421875,285.5316772460937,285.5401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146090030670166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.6520981192588806,0.2250623553991317,0.2090006321668625,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.8396899104118347,0.4910324215888977,0.4703457057476043,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.9990000128746032,0.928516447544098,0.5849642157554626,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.7489668130874634,0.3440940976142883,0.3322896957397461,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.6629205346107483,0.2367087602615356,1.0958021879196167,291.05474853515625,291.1499938964844,288.4020080566406,285.20819091796875,291.052490234375,297.0668640136719,291.0545959472656,1.0,0.646228015422821,1.0,1.0,0.3545284569263458,1.0,-3.233094930648804,2.2444334030151367,0.9886613488197328,1.5145306587219238,5.551115123125783e-17,5.551115123125783e-17,0.0,236.3921661376953,237.0,-3.205988645553589,-0.0,3229.698974609375,1.0,283.1451416015625,288.7313232421875,285.5316772460937,285.5401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146090030670166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6476658582687378,0.222212329506874,0.2065850049257278,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8356295228004456,0.4876177906990051,0.467296153306961,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.9990000128746032,0.9262108206748962,0.5902225375175476,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.7447603344917297,0.3408415615558624,0.3293817639350891,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6586154103279114,0.2341082841157913,1.084865689277649,291.0519714355469,291.1499938964844,288.3634338378906,285.1861267089844,291.0491943359375,297.0510559082031,291.0517883300781,1.0,0.6454166769981384,1.0,1.0,0.3581937253475189,1.0,-3.216198682785034,2.222226142883301,0.9939725995063782,1.4961602687835691,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6983184814453,225.0,-4.2049736976623535,-0.0,3205.3369140625,1.0,283.14501953125,288.73126220703125,285.50030517578125,285.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458749622106552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6476658582687378,0.222212329506874,0.2065850049257278,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8356295228004456,0.4876177906990051,0.467296153306961,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.9990000128746032,0.9262108206748962,0.5902225375175476,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.7447603344917297,0.3408415615558624,0.3293817639350891,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6586154103279114,0.2341082841157913,1.084865689277649,291.0519714355469,291.1499938964844,288.3634338378906,285.1861267089844,291.0491943359375,297.0510559082031,291.0517883300781,1.0,0.6454166769981384,1.0,1.0,0.3581937253475189,1.0,-3.216198682785034,2.222226142883301,0.9939725995063782,1.4961602687835691,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6983184814453,225.0,-4.2049736976623535,-0.0,3205.3369140625,1.0,283.14501953125,288.73126220703125,285.50030517578125,285.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458749622106552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.6459040641784668,0.2192513793706894,0.2038986533880233,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.8349915146827698,0.4840578138828277,0.4639328122138977,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.9239030480384828,0.587408721446991,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.7435795664787292,0.3374536037445068,0.3261654675006866,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.657124400138855,0.2313848435878753,1.0725297927856443,291.04931640625,291.1499938964844,288.3236389160156,285.1637268066406,291.0458374023437,297.0359802246094,291.049072265625,1.0,0.6399253606796265,1.0,1.0,0.3620831072330475,1.0,-3.186865329742432,2.1914212703704834,0.9954441785812378,1.4722106456756592,5.551115123125783e-17,5.551115123125783e-17,0.0,235.84288024902344,213.0,-4.55929708480835,-0.0,3126.19921875,1.0,283.1448669433594,288.7312316894531,285.4698181152344,285.4778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456560939550399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.6459040641784668,0.2192513793706894,0.2038986533880233,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.8349915146827698,0.4840578138828277,0.4639328122138977,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.9239030480384828,0.587408721446991,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.7435795664787292,0.3374536037445068,0.3261654675006866,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.657124400138855,0.2313848435878753,1.0725297927856443,291.04931640625,291.1499938964844,288.3236389160156,285.1637268066406,291.0458374023437,297.0359802246094,291.049072265625,1.0,0.6399253606796265,1.0,1.0,0.3620831072330475,1.0,-3.186865329742432,2.1914212703704834,0.9954441785812378,1.4722106456756592,5.551115123125783e-17,5.551115123125783e-17,0.0,235.84288024902344,213.0,-4.55929708480835,-0.0,3126.19921875,1.0,283.1448669433594,288.7312316894531,285.4698181152344,285.4778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456560939550399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.645909309387207,0.2162310034036636,0.2010301202535629,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.8366684317588806,0.4803934693336487,0.4603387415409088,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.9990000128746032,0.922353446483612,0.5791304707527161,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.7444248795509338,0.3339744806289673,0.3227305710315704,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.6575073003768921,0.2285910695791244,1.059228539466858,291.0462646484375,291.1499938964844,288.2825012207031,285.1410522460937,291.0423583984375,297.02606201171875,291.0459899902344,1.0,0.6317662000656128,1.0,1.0,0.365972489118576,1.0,-3.149026870727539,2.155362844467163,0.9936642050743104,1.4447556734085083,5.551115123125783e-17,5.551115123125783e-17,0.0,229.5271911621093,216.0,-4.978587627410889,-0.0,3011.83984375,1.0,283.1447448730469,288.731201171875,285.4400634765625,285.4478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454368531703949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.645909309387207,0.2162310034036636,0.2010301202535629,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.8366684317588806,0.4803934693336487,0.4603387415409088,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.9990000128746032,0.922353446483612,0.5791304707527161,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.7444248795509338,0.3339744806289673,0.3227305710315704,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.6575073003768921,0.2285910695791244,1.059228539466858,291.0462646484375,291.1499938964844,288.2825012207031,285.1410522460937,291.0423583984375,297.02606201171875,291.0459899902344,1.0,0.6317662000656128,1.0,1.0,0.365972489118576,1.0,-3.149026870727539,2.155362844467163,0.9936642050743104,1.4447556734085083,5.551115123125783e-17,5.551115123125783e-17,0.0,229.5271911621093,216.0,-4.978587627410889,-0.0,3011.83984375,1.0,283.1447448730469,288.731201171875,285.4400634765625,285.4478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454368531703949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.6452131867408752,0.2147151529788971,0.1996277570724487,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.8366216421127319,0.4785381853580475,0.458558589220047,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9990000128746032,0.9217485189437866,0.5769939422607422,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.7440555691719055,0.3322165310382843,0.3210342526435852,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.6569580435752869,0.2271880358457565,1.0527286529541016,291.04443359375,291.1499938964844,288.26141357421875,285.1295471191406,291.0409545898437,297.0224914550781,291.0442199707031,1.0,0.629009485244751,1.0,1.0,0.3679171800613403,1.0,-3.132762908935547,2.139160633087158,0.9936021566390992,1.432078242301941,5.551115123125783e-17,5.551115123125783e-17,0.0,227.6326599121093,216.0,-5.117405891418457,-0.0,2967.813720703125,1.0,283.1446533203125,288.7311706542969,285.4254455566406,285.43316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145327627658844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.644047737121582,0.2131878137588501,0.1982496380805969,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.8359705805778503,0.4766618907451629,0.4567937850952148,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.9990000128746032,0.921006441116333,0.5762050747871399,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.7431495189666748,0.3304407298564911,0.3193565905094147,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.6559115052223206,0.225775346159935,1.046355962753296,291.0432434082031,291.1499938964844,288.23992919921875,285.11798095703125,291.04058837890625,297.0185241699219,291.0430603027344,1.0,0.6267498731613159,1.0,1.0,0.3700082898139953,1.0,-3.1183531284332275,2.1237804889678955,0.9945726990699768,1.4199154376983645,5.551115123125783e-17,5.551115123125783e-17,0.0,226.5884246826172,219.0,-4.165070533752441,-0.0,2932.495849609375,1.0,283.14459228515625,288.73114013671875,285.4109802246094,285.41864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452222913503646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6408438086509705,0.2100847512483596,0.1955052465200424,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.8335471749305725,0.4728371202945709,0.453252762556076,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9990000128746032,0.9190058708190918,0.5770795345306396,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.7403392195701599,0.3268225789070129,0.3159963488578796,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6528924107551575,0.2229033261537552,1.0336836576461792,291.04156494140625,291.1499938964844,288.19580078125,285.0945129394531,291.0391845703125,297.0087280273437,291.0413818359375,1.0,0.6234003901481628,1.0,1.0,0.3741905093193054,1.0,-3.092567443847656,2.095060348510742,0.9975069761276244,1.396977424621582,5.551115123125783e-17,5.551115123125783e-17,0.0,226.019760131836,222.0,-3.0131099224090576,-0.0,2876.83447265625,1.0,283.1444702148437,288.7311096191406,285.3824768066406,285.3899841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450295001268386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6408438086509705,0.2100847512483596,0.1955052465200424,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.8335471749305725,0.4728371202945709,0.453252762556076,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9990000128746032,0.9190058708190918,0.5770795345306396,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.7403392195701599,0.3268225789070129,0.3159963488578796,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6528924107551575,0.2229033261537552,1.0336836576461792,291.04156494140625,291.1499938964844,288.19580078125,285.0945129394531,291.0391845703125,297.0087280273437,291.0413818359375,1.0,0.6234003901481628,1.0,1.0,0.3741905093193054,1.0,-3.092567443847656,2.095060348510742,0.9975069761276244,1.396977424621582,5.551115123125783e-17,5.551115123125783e-17,0.0,226.019760131836,222.0,-3.0131099224090576,-0.0,2876.83447265625,1.0,283.1444702148437,288.7311096191406,285.3824768066406,285.3899841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450295001268386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.6368573904037476,0.0,0.1927445232868194,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.8301045298576355,0.0,0.449665904045105,297.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.9990000128746032,0.0,0.5801781415939331,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.7366241812705994,0.0,0.3125955164432525,296.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.6490427851676941,0.0,1.020928978919983,291.0392150878906,294.1499938964844,288.1499938964844,285.0706481933594,291.03643798828125,296.9967041015625,291.0390319824219,0.0,0.0,1.0,1.0,0.3783727586269378,1.0,-3.0692362785339355,2.068101406097412,1.0011348724365234,1.3752729892730713,0.0,0.0,0.0,226.82403564453125,60.0,-3.595621109008789,-0.0,2834.026611328125,0.0,283.1443176269531,288.7310791015625,285.3544311523437,285.36181640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.6368573904037476,0.0,0.1927445232868194,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.8301045298576355,0.0,0.449665904045105,297.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.9990000128746032,0.0,0.5801781415939331,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.7366241812705994,0.0,0.3125955164432525,296.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.6490427851676941,0.0,1.020928978919983,291.0392150878906,294.1499938964844,288.1499938964844,285.0706481933594,291.03643798828125,296.9967041015625,291.0390319824219,0.0,0.0,1.0,1.0,0.3783727586269378,1.0,-3.0692362785339355,2.068101406097412,1.0011348724365234,1.3752729892730713,0.0,0.0,0.0,226.82403564453125,60.0,-3.595621109008789,-0.0,2834.026611328125,0.0,283.1443176269531,288.7310791015625,285.3544311523437,285.36181640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
