time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0012831228086724,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0008360859355889,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0006175304879434,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0008360844803974,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0067830388434231,291.2164001464844,294.1499938964844,288.10601806640625,285.0474548339844,290.5332946777344,295.830810546875,291.1206970214844,0.0,0.0,0.6325564384460449,0.6325564384460449,0.6067856550216675,1.0,-0.00846937764436,0.0083085633814334,0.0001608145394129,-0.0109175657853484,0.0,0.0,0.0,-0.0450312197208404,60.0,11.541725158691406,-0.0,-1.0534728062339129e-05,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864123830995544e-20,1.013428728522438e-19,6.2354749002421355e-24,1.496436299604125e-16,1.4960810751618706e-16,3.5529077826248984e-20,0.0,0.0,-0.0,0.0,0.0,3.3069885024675856e-33,7.142060226014183e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0007740818546153,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0008415463380515,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0006215634057298,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.001218135934323,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0040806820616126,291.21685791015625,294.1499938964844,288.1020202636719,285.0453186035156,290.5018310546875,295.7153015136719,291.1167297363281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270236372947693,1.0,-0.0084177581593394,0.007994333282113,0.0004234243824612,-0.0111755048856139,0.0,0.0,0.0,-0.0447423569858074,60.0,6.903481960296631,-0.0,-5.57867542738677e-06,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3162036601184697e-22,8.495480125249877e-22,3.1007186142556355e-25,-2.8603142507968617e-18,-2.858925414548385e-18,-1.3888624007932637e-21,0.0,0.0,-0.0,0.0,0.0,4.691745009798773e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001150239040725,297.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001479938073316,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001431696582585,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001330449595116,297.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0005808980204164,291.2182006835937,294.1499938964844,288.0771179199219,285.0317687988281,290.4128723144531,294.7985534667969,291.10272216796875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513490915298462,1.0,-0.0013442391064018,0.0030704273376613,-0.0017261882312595,-0.0151217719539999,0.0,0.0,0.0,-0.0090774372220039,60.0,-3.6698460578918457,-0.0,-1.232478581414398e-07,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.628892440168029e-33,-2.3034263635003818e-33,-4.9545433848228575e-34,1.690631640938085e-20,1.3739216327325772e-20,3.167099274261516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.527808288112284e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001008593681035,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.515762990806252e-05,297.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001005663798423,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004760581941809,291.2184753417969,294.1499938964844,288.0516052246094,285.0177001953125,290.3898620605469,293.8613586425781,291.0975646972656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756745457649231,1.0,-0.0010177991352975,0.0007575918571092,0.0002602073363959,-0.0170914735645055,0.0,0.0,0.0,-0.0081450417637825,60.0,-2.903296709060669,-0.0,-7.062372731070354e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.281673924159669e-43,1.0159413866354925e-42,5.338947149077553e-43,-9.24566750955655e-21,-4.719802102348078e-21,-4.525865407208473e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.487585339229554e-05,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.991212573368102e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.379797898465768e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.991051047109067e-05,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.000473925640108,291.2187194824219,294.1499938964844,288.0255126953125,285.0030517578125,290.3686828613281,293.0487060546875,291.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112724266946,3.3979581814946875e-08,0.0010112384334206,-0.0178248602896928,0.0,0.0,0.0,-0.0083661125972867,60.0,-2.4053120613098145,-0.0,-6.971068700067917e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.383555448053586e-21,-4.692224029972531e-21,-4.691331418081055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.486781345913188e-05,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.99013354885392e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.378710142802447e-05,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.990100807044656e-05,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0004738848947454,291.21893310546875,294.1499938964844,287.9989013671875,284.9879455566406,290.3475036621094,292.3464050292969,291.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2381324768066406,-0.0,-6.969722932126389e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.384177449100131e-21,-4.692098014176087e-21,-4.692079838820831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.48545493884012e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.988731471821666e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.377667498076335e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.988701640395448e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004738186253234,291.2193298339844,294.1499938964844,287.9441223144531,284.95623779296875,290.304931640625,291.2125244140625,291.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1839380264282227,-0.0,-6.967727017581637e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.384190373797206e-21,-4.692095186898603e-21,-4.692095186898603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.48545493884012e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.988731471821666e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.377667498076335e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.988701640395448e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004738186253234,291.2193298339844,294.1499938964844,287.9441223144531,284.95623779296875,290.304931640625,291.2125244140625,291.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1839380264282227,-0.0,-6.967727017581637e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.384190373797206e-21,-4.692095186898603e-21,-4.692095186898603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.484060137765482e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.98726100078784e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.376581925200298e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.987231896957384e-05,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004737489507533,291.2196960449219,294.1499938964844,287.88751220703125,284.9227600097656,290.2621765136719,290.3602600097656,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.211386442184448,-0.0,-6.965634469224824e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.484060137765482e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.98726100078784e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.376581925200298e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.987231896957384e-05,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004737489507533,291.2196960449219,294.1499938964844,287.88751220703125,284.9227600097656,290.2621765136719,290.3602600097656,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.211386442184448,-0.0,-6.965634469224824e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.48259184951894e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.985714132199064e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.375438144663349e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.985685028368609e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0004736756091006,291.2200012207031,294.1499938964844,287.8291931152344,284.8876953125,290.2191467285156,289.7150573730469,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.249058485031128,-0.0,-6.963433918372175e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.48259184951894e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.985714132199064e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.375438144663349e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.985685028368609e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0004736756091006,291.2200012207031,294.1499938964844,287.8291931152344,284.8876953125,290.2191467285156,289.7150573730469,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.249058485031128,-0.0,-6.963433918372175e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.48156521189958e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.984631469706072e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.374639244517311e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.984603093471378e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004736242990475,291.2201843261719,294.1499938964844,287.78924560546875,284.8633728027344,290.19012451171875,289.3704528808594,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104947723448,7.091247589130489e-09,0.0010104876710101,-0.017629824578762,0.0,0.0,0.0,-0.0083282515406608,60.0,-2.27559757232666,-0.0,-6.961897014434727e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.481048618908972e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.984087228076532e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.374236884061247e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.984058851841836e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004735984839498,291.22027587890625,294.1499938964844,287.7694396972656,284.8512268066406,290.1758117675781,289.22235107421875,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.0010104316752403,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.288820743560791,-0.0,-6.961124654480956e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.48024753597565e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.983243216993289e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.373613334493712e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.983214840758592e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.000473558466183,291.22039794921875,294.1499938964844,287.73907470703125,284.83251953125,290.154052734375,289.02001953125,291.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3090994358062744,-0.0,-6.9599273899712e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.47942680795677e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.98237810563296e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.372974505415186e-05,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.982350456994028e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004735174879897,291.2204895019531,294.1499938964844,287.7084045410156,284.8135070800781,290.1322021484375,288.84161376953125,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.329589366912842,-0.0,-6.958700993209277e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.47772350627929e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.980583854485305e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.37164809834212e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.980556205846368e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004734323883894,291.2206726074219,294.1499938964844,287.64630126953125,284.7747497558594,290.0882873535156,288.5435485839844,291.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.371114730834961,-0.0,-6.956159381843463e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.47772350627929e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.980583854485305e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.37164809834212e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.980556205846368e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004734323883894,291.2206726074219,294.1499938964844,287.64630126953125,284.7747497558594,290.0882873535156,288.5435485839844,291.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.371114730834961,-0.0,-6.956159381843463e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.475935075897723e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.97869938146323e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.370256935246289e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.978672460420056e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004733430687338,291.2208251953125,294.1499938964844,287.5833435058594,284.735107421875,290.0440368652344,288.3064270019531,291.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.413249015808105,-0.0,-6.953493425498891e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.475935075897723e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.97869938146323e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.370256935246289e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.978672460420056e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004733430687338,291.2208251953125,294.1499938964844,287.5833435058594,284.735107421875,290.0440368652344,288.3064270019531,291.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.413249015808105,-0.0,-6.953493425498891e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.474059334024788e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.976723231375216e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.368796650553122e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.976696310332044e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004732493543997,291.2209167480469,294.1499938964844,287.51971435546875,284.6947937011719,289.9994506835937,288.1142578125,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4558568000793457,-0.0,-6.950700282004618e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.474059334024788e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.976723231375216e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.368796650553122e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.976696310332044e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004732493543997,291.2209167480469,294.1499938964844,287.51971435546875,284.6947937011719,289.9994506835937,288.1142578125,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4558568000793457,-0.0,-6.950700282004618e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.472094097873196e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.97465249383822e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.36726651666686e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.974625572795048e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004731511871796,291.2209777832031,294.1499938964844,287.4555969238281,284.6539611816406,289.9545288085937,287.9552001953125,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.498802661895752,-0.0,-6.947776398646965e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.472094097873196e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.97465249383822e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.36726651666686e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.974625572795048e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004731511871796,291.2209777832031,294.1499938964844,287.4555969238281,284.6539611816406,289.9545288085937,287.9552001953125,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.498802661895752,-0.0,-6.947776398646965e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.471077646594496e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.973581472877412e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,7.366475620074198e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.973555279430002e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004731004009954,291.22100830078125,294.1499938964844,287.4234313964844,284.6333923339844,289.93194580078125,287.88531494140625,291.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.520359992980957,-0.0,-6.94626578479074e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.470038639847188e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.97248716885224e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,7.365667261183262e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.972460247809067e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004730484797619,291.22100830078125,294.1499938964844,287.3912353515625,284.6127624511719,289.9092712402344,287.8206481933594,291.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5419507026672363,-0.0,-6.944721775425934e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.467892959946766e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.970227256417274e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.363997428910807e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.970201062969863e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004729413194581,291.22100830078125,294.1499938964844,287.3268127441406,284.5714416503906,289.8637084960937,287.7041931152344,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5851638317108154,-0.0,-6.941537122884256e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.467892959946766e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.970227256417274e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.363997428910807e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.970201062969863e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004729413194581,291.22100830078125,294.1499938964844,287.3268127441406,284.5714416503906,289.8637084960937,287.7041931152344,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5851638317108154,-0.0,-6.941537122884256e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.465661423746496e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.96787566691637e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.362260657828301e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.96784947346896e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004728298226837,291.220947265625,294.1499938964844,287.26251220703125,284.5301818847656,289.8177795410156,287.6011962890625,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.628304958343506,-0.0,-6.938225993735615e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.465661423746496e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.96787566691637e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.362260657828301e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.96784947346896e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004728298226837,291.220947265625,294.1499938964844,287.26251220703125,284.5301818847656,289.8177795410156,287.6011962890625,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.628304958343506,-0.0,-6.938225993735615e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.463346941629423e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.965437493519858e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.36045913072303e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.965412027668208e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004727142222691,291.2208557128906,294.1499938964844,287.19854736328125,284.4891052246094,289.77154541015625,287.5083312988281,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6712379455566406,-0.0,-6.934795493407364e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.463346941629423e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.965437493519858e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.36045913072303e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.965412027668208e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004727142222691,291.2208557128906,294.1499938964844,287.19854736328125,284.4891052246094,289.77154541015625,287.5083312988281,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6712379455566406,-0.0,-6.934795493407364e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.460956061957404e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.962918556993829e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.358598668361083e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.962893091142178e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004725947510451,291.2207336425781,294.1499938964844,287.1351013183594,284.44842529296875,289.7250366210937,287.423095703125,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7138259410858154,-0.0,-6.931254148412337e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.460956061957404e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.962918556993829e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.358598668361083e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.962893091142178e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004725947510451,291.2207336425781,294.1499938964844,287.1351013183594,284.44842529296875,289.7250366210937,287.423095703125,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7138259410858154,-0.0,-6.931254148412337e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.45972788031213e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.961624891730024e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.357642607530579e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.961599425878376e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004725334292743,291.2206726074219,294.1499938964844,287.1036376953125,284.4283142089844,289.70166015625,287.3827819824219,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081363143399,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7349464893341064,-0.0,-6.929436580094261e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.458472050027922e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.960302122635768e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.356666174018756e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.96027738437988e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004724706814158,291.2205810546875,294.1499938964844,287.0723876953125,284.4083557128906,289.67822265625,287.34375,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.755927562713623,-0.0,-6.92757851084025e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.455864346818998e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.957554721040653e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.354636181844398e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.957529982784764e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004723404126707,291.22039794921875,294.1499938964844,287.0106201171875,284.3690490722656,289.6311340332031,287.2689514160156,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7973973751068115,-0.0,-6.92372239541328e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.455864346818998e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.957554721040653e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.354636181844398e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.957529982784764e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004723404126707,291.22039794921875,294.1499938964844,287.0106201171875,284.3690490722656,289.6311340332031,287.2689514160156,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7973973751068115,-0.0,-6.92372239541328e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
