time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.453111852053552e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.9546552519314e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.352494867518544e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.954631241271272e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004722029261756,291.2201538085937,294.1499938964844,286.95001220703125,284.3306884765625,289.5838317871094,287.1978454589844,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322405428171805e-09,0.0010074179153889,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.838088035583496,-0.0,-6.919655959336525e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.453111852053552e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.9546552519314e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.352494867518544e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.954631241271272e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004722029261756,291.2201538085937,294.1499938964844,286.95001220703125,284.3306884765625,289.5838317871094,287.1978454589844,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322405428171805e-09,0.0010074179153889,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.838088035583496,-0.0,-6.919655959336525e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.450207289773972e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.951596439350396e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.350234955083579e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.95157242869027e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004720578435808,291.21990966796875,294.1499938964844,286.89068603515625,284.29345703125,289.53631591796875,287.1298522949219,291.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8778555393218994,-0.0,-6.91536996555442e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.450207289773972e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.951596439350396e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.350234955083579e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.95157242869027e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004720578435808,291.21990966796875,294.1499938964844,286.89068603515625,284.29345703125,289.53631591796875,287.1298522949219,291.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8778555393218994,-0.0,-6.91536996555442e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.447155753150582e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.948381193680687e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.34786008251831e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.948357910616323e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004719053977169,291.2196350097656,294.1499938964844,286.8329467773437,284.257568359375,289.48858642578125,287.06451416015625,291.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.916559934616089,-0.0,-6.91086867732338e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.447155753150582e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.948381193680687e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.34786008251831e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.948357910616323e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004719053977169,291.2196350097656,294.1499938964844,286.8329467773437,284.257568359375,289.48858642578125,287.06451416015625,291.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.916559934616089,-0.0,-6.91086867732338e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.445578325539827e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.94672009255737e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.346633356064558e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.946696809493004e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004718266136478,291.219482421875,294.1499938964844,286.8046875,284.2401733398437,289.4646911621094,287.03277587890625,291.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066154645755,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.93546986579895,-0.0,-6.908544492034707e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.443971066502854e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.94502697722055e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.34538261895068e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.945003694156183e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004717462870758,291.21929931640625,294.1499938964844,286.7768859863281,284.2231750488281,289.44073486328125,287.0015869140625,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.954063415527344,-0.0,-6.906175542553683e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.440676512895152e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.941557073034346e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.342819299083203e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.941534517565742e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004715817631222,291.2189636230469,294.1499938964844,286.7228088378906,284.1905212402344,289.39276123046875,286.9409484863281,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.990234851837158,-0.0,-6.90132466729665e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.440676512895152e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.941557073034346e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.342819299083203e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.941534517565742e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004715817631222,291.2189636230469,294.1499938964844,286.7228088378906,284.1905212402344,289.39276123046875,286.9409484863281,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.990234851837158,-0.0,-6.90132466729665e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.4373055617325e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.938006405718625e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.34019631636329e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.93798385025002e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004714133683592,291.2185974121094,294.1499938964844,286.6708374023437,284.15972900390625,289.3447265625,286.88250732421875,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.024942398071289,-0.0,-6.896362947372836e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.4373055617325e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.938006405718625e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.34019631636329e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.93798385025002e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004714133683592,291.2185974121094,294.1499938964844,286.6708374023437,284.15972900390625,289.3447265625,286.88250732421875,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.024942398071289,-0.0,-6.896362947372836e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.433896047994494e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.934414993040264e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.337543502217159e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.93439243757166e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004712430236395,291.2182006835937,294.1499938964844,286.6211853027344,284.1309814453125,289.2966613769531,286.82623291015625,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0580601692199707,-0.0,-6.891347226201108e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.433896047994494e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.934414993040264e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.337543502217159e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.93439243757166e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004712430236395,291.2182006835937,294.1499938964844,286.6211853027344,284.1309814453125,289.2966613769531,286.82623291015625,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0580601692199707,-0.0,-6.891347226201108e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.430490899831057e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.930827945936473e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.334894326049834e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.930806118063629e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0004710729117505,291.2177734375,294.1499938964844,286.5740966796875,284.10455322265625,289.24859619140625,286.772216796875,291.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.089463949203491,-0.0,-6.88634074208494e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.430490899831057e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.930827945936473e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.334894326049834e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.930806118063629e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0004710729117505,291.2177734375,294.1499938964844,286.5740966796875,284.10455322265625,289.24859619140625,286.772216796875,291.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.089463949203491,-0.0,-6.88634074208494e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.428804332856088e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.929051884682848e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.333581743296236e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.929029329214244e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004709886852651,291.217529296875,294.1499938964844,286.55157470703125,284.0922241210937,289.2245788574219,286.7460632324219,291.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.104483366012573,-0.0,-6.883861658479874e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.427136683370918e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.927295468514784e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.332285167649388e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.927273640641944e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004709053901024,291.2173156738281,294.1499938964844,286.5297241210937,284.0805358886719,289.2005920410156,286.7204895019531,291.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1190295219421387,-0.0,-6.881410996584236e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.42388505791314e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.923869947670028e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.329754589591175e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.923848119797184e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004707429325208,291.2168273925781,294.1499938964844,286.4883117675781,284.0591735839844,289.1527099609375,286.671142578125,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1466429233551025,-0.0,-6.87663259668625e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.42388505791314e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.923869947670028e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.329754589591175e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.923848119797184e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004707429325208,291.2168273925781,294.1499938964844,286.4883117675781,284.0591735839844,289.1527099609375,286.671142578125,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1466429233551025,-0.0,-6.87663259668625e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.420787682756782e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.920608135871588e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.327344792429358e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.920587035594508e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.000470588216558,291.21630859375,294.1499938964844,286.45001220703125,284.0406494140625,289.10498046875,286.62432861328125,291.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.172192096710205,-0.0,-6.872082281006442e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.420787682756782e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.920608135871588e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.327344792429358e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.920587035594508e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.000470588216558,291.21630859375,294.1499938964844,286.45001220703125,284.0406494140625,289.10498046875,286.62432861328125,291.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.172192096710205,-0.0,-6.872082281006442e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.41800681175664e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.917678107740358e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.3251809226349e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.917657007463276e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004704492748714,291.2157897949219,294.1499938964844,286.413330078125,284.0235595703125,289.05743408203125,286.5799560546875,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1960244178771973,-0.0,-6.867993818104878e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.41800681175664e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.917678107740358e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.3251809226349e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.917657007463276e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004704492748714,291.2157897949219,294.1499938964844,286.413330078125,284.0235595703125,289.05743408203125,286.5799560546875,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1960244178771973,-0.0,-6.867993818104878e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.415695967618376e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.915244299918412e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.323383033508435e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.915223199641332e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004703338781837,291.2152099609375,294.1499938964844,286.3766784667969,284.00640869140625,289.0101013183594,286.5375671386719,291.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.219449758529663,-0.0,-6.864593871114266e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.415695967618376e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.915244299918412e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.323383033508435e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.915223199641332e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004703338781837,291.2152099609375,294.1499938964844,286.3766784667969,284.00640869140625,289.0101013183594,286.5375671386719,291.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.219449758529663,-0.0,-6.864593871114266e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.414716623723508e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.914212569128722e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.322620513150468e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.914192196447402e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004702849546447,291.2149353027344,294.1499938964844,286.3583374023437,283.9978332519531,288.98651123046875,286.5169372558594,291.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.231196641921997,-0.0,-6.863150758817937e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.413852967554703e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.913303074426948e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.32194894226268e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.913282701745628e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.000470241822768,291.2146301269531,294.1499938964844,286.3399963378906,283.9892272949219,288.9629821777344,286.4966735839844,291.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2429771423339844,-0.0,-6.86187675569272e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.41246617003344e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.91184133454226e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.320869190152735e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.91182096186094e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004701725265476,291.21405029296875,294.1499938964844,286.3033447265625,283.9720153808594,288.9160461425781,286.45684814453125,291.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.26664137840271,-0.0,-6.85982541881458e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.41246617003344e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.91184133454226e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.320869190152735e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.91182096186094e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004701725265476,291.21405029296875,294.1499938964844,286.3033447265625,283.9720153808594,288.9160461425781,286.45684814453125,291.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.26664137840271,-0.0,-6.85982541881458e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.411515929969028e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.910839435178788e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.320129225263372e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.910819790093228e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004701250290963,291.2134094238281,294.1499938964844,286.26666259765625,283.9547119140625,288.8692932128906,286.4178466796875,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029501281678,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.290443658828736,-0.0,-6.858410728227683e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.411515929969028e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.910839435178788e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.320129225263372e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.910819790093228e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004701250290963,291.2134094238281,294.1499938964844,286.26666259765625,283.9547119140625,288.8692932128906,286.4178466796875,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029501281678,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.290443658828736,-0.0,-6.858410728227683e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.410973871126772e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.910269000101836e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.31970721972175e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.910249355016276e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004700979916378,291.2127685546875,294.1499938964844,286.2300109863281,283.9373779296875,288.82275390625,286.3794250488281,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.3143789768218994,-0.0,-6.857592182996086e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.410973871126772e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.910269000101836e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.31970721972175e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.910249355016276e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004700979916378,291.2127685546875,294.1499938964844,286.2300109863281,283.9373779296875,288.82275390625,286.3794250488281,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.3143789768218994,-0.0,-6.857592182996086e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.410808706888928e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.910093649523331e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.319577707676217e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.910074004437774e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004700896970462,291.21209716796875,294.1499938964844,286.1933288574219,283.91998291015625,288.7763671875,286.3414306640625,291.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.338440179824829,-0.0,-6.857322887299233e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.410808706888928e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.910093649523331e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.319577707676217e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.910074004437774e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004700896970462,291.21209716796875,294.1499938964844,286.1933288574219,283.91998291015625,288.7763671875,286.3414306640625,291.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.338440179824829,-0.0,-6.857322887299233e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.41085527301766e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.910142398439348e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.319613359868526e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.910123480949552e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004700920544564,291.21173095703125,294.1499938964844,286.17498779296875,283.9112548828125,288.75323486328125,286.3225402832031,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.350515604019165,-0.0,-6.857376178004415e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.410981874680148e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.910275548463689e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.319711585296318e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.910255903378128e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004700983699876,291.2113952636719,294.1499938964844,286.1566772460937,283.9025573730469,288.73016357421875,286.3037109375,291.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3626184463500977,-0.0,-6.857546708261e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.411454084329308e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.910771768772976e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.320078293560073e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.910752851283178e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004701219440903,291.2106628417969,294.1499938964844,286.1199951171875,283.8850402832031,288.6841125488281,286.2662353515625,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3869001865386963,-0.0,-6.85820680246252e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
