time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.411454084329308e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.910771768772976e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.320078293560073e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.910752851283178e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004701219440903,291.2106628417969,294.1499938964844,286.1199951171875,283.8850402832031,288.6841125488281,286.2662353515625,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3869001865386963,-0.0,-6.85820680246252e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.412183135282248e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.91153865470551e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.320644363062456e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.911519737215713e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004701583529822,291.2099304199219,294.1499938964844,286.0833435058594,283.86749267578125,288.6382141113281,286.2288818359375,291.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.411275625228882,-0.0,-6.859242063228521e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.412183135282248e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.91153865470551e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.320644363062456e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.911519737215713e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004701583529822,291.2099304199219,294.1499938964844,286.0833435058594,283.86749267578125,288.6382141113281,286.2288818359375,291.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.411275625228882,-0.0,-6.859242063228521e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.412687359144913e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.912069799611344e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.321036537177861e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.912050882121548e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004701835277955,291.2095031738281,294.1499938964844,286.06280517578125,283.857666015625,288.61260986328125,286.2080078125,291.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.424961805343628,-0.0,-6.859961843019846e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.413125371793284e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.912531095324084e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.321377051994205e-05,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.912512177834289e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004702054429799,291.20916748046875,294.1499938964844,286.0466613769531,283.84991455078125,288.5924987792969,286.1916198730469,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.435730695724488,-0.0,-6.860588541712789e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.414239320904016e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.913702524499968e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.322242163354531e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.913684334605932e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004702610603999,291.2084045410156,294.1499938964844,286.010009765625,283.832275390625,288.54693603515625,286.1544189453125,291.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.460251569747925,-0.0,-6.86218513124004e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.414239320904016e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.913702524499968e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.322242163354531e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.913684334605932e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004702610603999,291.2084045410156,294.1499938964844,286.010009765625,283.832275390625,288.54693603515625,286.1544189453125,291.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.460251569747925,-0.0,-6.86218513124004e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.41484613576904e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.914342081174254e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.322714373003691e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.91432389128022e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004702913865912,291.2080078125,294.1499938964844,285.9916687011719,283.82342529296875,288.5242004394531,286.1358337402344,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4725325107574463,-0.0,-6.863056967176817e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.415480599272996e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.915009286487476e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.323206955334172e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.91499109659344e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004703230515588,291.2076110839844,294.1499938964844,285.97332763671875,283.8145751953125,288.50152587890625,286.1172790527344,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.484823942184448,-0.0,-6.863967882964064e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.416807733941825e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.916406270349398e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,7.324238686123863e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.916388080455364e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004703893500845,291.206787109375,294.1499938964844,285.9366760253906,283.7968139648437,288.4562683105469,286.08013916015625,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.5094316005706787,-0.0,-6.865877111295049e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.416807733941825e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.916406270349398e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,7.324238686123863e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.916388080455364e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004703893500845,291.206787109375,294.1499938964844,285.9366760253906,283.7968139648437,288.4562683105469,286.08013916015625,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.5094316005706787,-0.0,-6.865877111295049e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.41818070714362e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.917851275531576e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.325306069105864e-05,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.9178338132333e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004704579478129,291.2059631347656,294.1499938964844,285.8999938964844,283.7790222167969,288.4111633300781,286.0429992675781,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5340614318847656,-0.0,-6.867853841185936e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.41818070714362e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.917851275531576e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.325306069105864e-05,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.9178338132333e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004704579478129,291.2059631347656,294.1499938964844,285.8999938964844,283.7790222167969,288.4111633300781,286.0429992675781,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5340614318847656,-0.0,-6.867853841185936e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.419561683898792e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.919305011862888e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.326379272853956e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.919287549564616e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004705268947873,291.2051086425781,294.1499938964844,285.86334228515625,283.7611694335937,288.3661804199219,286.005859375,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.558698892593384,-0.0,-6.86984193976059e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.419561683898792e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.919305011862888e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.326379272853956e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.919287549564616e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004705268947873,291.2051086425781,294.1499938964844,285.86334228515625,283.7611694335937,288.3661804199219,286.005859375,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.558698892593384,-0.0,-6.86984193976059e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.420912829227746e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.9207267339807e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.327429193537682e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.920709999278188e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004705943865701,291.2042236328125,294.1499938964844,285.82666015625,283.7432861328125,288.32135009765625,285.96875,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5833301544189453,-0.0,-6.871787405771101e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.420912829227746e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.9207267339807e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.327429193537682e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.920709999278188e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004705943865701,291.2042236328125,294.1499938964844,285.82666015625,283.7432861328125,288.32135009765625,285.96875,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5833301544189453,-0.0,-6.871787405771101e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.4215662102215e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.92141431197524e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.327937055379152e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.921397577272728e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004706270410679,291.20379638671875,294.1499938964844,285.8083190917969,283.7343139648437,288.29901123046875,285.9501953125,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332110391582546e-09,0.0010039962362498,-0.0156413465738296,0.0,0.0,0.0,-0.007951914332807,60.0,-3.5956385135650635,-0.0,-6.872728164353249e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.422199946129696e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.92208151728846e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.328429637709633e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.922064782585947e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004706586769316,291.2033386230469,294.1499938964844,285.7900085449219,283.725341796875,288.27667236328125,285.931640625,291.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.607940673828125,-0.0,-6.873640501225965e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.423390292795376e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.923335164785384e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.329355139518157e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.923318430082873e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.000470718165161,291.2024230957031,294.1499938964844,285.7533264160156,283.70733642578125,288.23211669921875,285.89453125,291.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.632518529891968,-0.0,-6.875352909219147e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.423390292795376e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.923335164785384e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.329355139518157e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.923318430082873e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.000470718165161,291.2024230957031,294.1499938964844,285.7533264160156,283.70733642578125,288.23211669921875,285.89453125,291.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.632518529891968,-0.0,-6.875352909219147e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.424454037798569e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.924454207066448e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.330181688303128e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.924437472363934e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004707712796516,291.2015075683594,294.1499938964844,285.7166748046875,283.68927001953125,288.1877136230469,285.8574523925781,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.657049417495728,-0.0,-6.876879865558294e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.424454037798569e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.924454207066448e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.330181688303128e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.924437472363934e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004707712796516,291.2015075683594,294.1499938964844,285.7166748046875,283.68927001953125,288.1877136230469,285.8574523925781,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.657049417495728,-0.0,-6.876879865558294e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.425053576705976e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.925085032591596e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.330648077186197e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.925069025484844e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004708012274932,291.2008972167969,294.1499938964844,285.6932067871094,283.6777038574219,288.1593322753906,285.833740234375,291.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.672718048095703,-0.0,-6.8777403328113e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.425359894521534e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.925407357513905e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.330886001000181e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.925391350407152e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.000470816536108,291.2005615234375,294.1499938964844,285.67999267578125,283.6711730957031,288.1434326171875,285.8204040527344,291.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.681520700454712,-0.0,-6.878178737679266e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.42608021432534e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.926165512297302e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.331445522140712e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.926149505190553e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004708525084424,291.1996154785156,294.1499938964844,285.6433410644531,283.6530456542969,288.0992736816406,285.78338623046875,291.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.705919742584229,-0.0,-6.879206182475174e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.42608021432534e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.926165512297302e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.331445522140712e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.926149505190553e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004708525084424,291.1996154785156,294.1499938964844,285.6433410644531,283.6530456542969,288.0992736816406,285.78338623046875,291.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.705919742584229,-0.0,-6.879206182475174e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.426358883501962e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.926458005793393e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.331661618081853e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.92644199868664e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004708664200734,291.1991271972656,294.1499938964844,285.625,283.6439514160156,288.0772399902344,285.764892578125,291.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.718086242675781,-0.0,-6.87960053369352e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.426585893379524e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.9266973847989e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,7.331838423851877e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.926681377692148e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004708777705673,291.1986389160156,294.1499938964844,285.6066589355469,283.63482666015625,288.0552673339844,285.74639892578125,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.730233192443848,-0.0,-6.879920988467347e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.426847827853636e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.926973143592475e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.332041423069313e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.926957136485726e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.000470890867291,291.1976623535156,294.1499938964844,285.57000732421875,283.6165771484375,288.0113525390625,285.70947265625,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.75445294380188,-0.0,-6.880279812548906e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.426847827853636e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.926973143592475e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.332041423069313e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.926957136485726e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.000470890867291,291.1976623535156,294.1499938964844,285.57000732421875,283.6165771484375,288.0113525390625,285.70947265625,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.75445294380188,-0.0,-6.880279812548906e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.426835458725692e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.92695931927301e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.332031236728653e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.92694331216626e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004708902270067,291.1966552734375,294.1499938964844,285.5333251953125,283.5982971191406,287.96759033203125,285.672607421875,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.778559684753418,-0.0,-6.880238601070232e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.426835458725692e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.92695931927301e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.332031236728653e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.92694331216626e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004708902270067,291.1966552734375,294.1499938964844,285.5333251953125,283.5982971191406,287.96759033203125,285.672607421875,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.778559684753418,-0.0,-6.880238601070232e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.426514588994904e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.926620259648188e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.331780943786725e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.9266049801372e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004708741907961,291.19561767578125,294.1499938964844,285.4966735839844,283.5799560546875,287.9239501953125,285.6357727050781,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.8025403022766113,-0.0,-6.879747616039823e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.426514588994904e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.926620259648188e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.331780943786725e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.9266049801372e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004708741907961,291.19561767578125,294.1499938964844,285.4966735839844,283.5799560546875,287.9239501953125,285.6357727050781,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.8025403022766113,-0.0,-6.879747616039823e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.425848111277446e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.92591812973842e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.331262168008834e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.92590285022743e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004708408960141,291.194580078125,294.1499938964844,285.4599914550781,283.5615539550781,287.8804626464844,285.5990295410156,291.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.826377868652344,-0.0,-6.878752856209759e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.425848111277446e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.92591812973842e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.331262168008834e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.92590285022743e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004708408960141,291.194580078125,294.1499938964844,285.4599914550781,283.5615539550781,287.8804626464844,285.5990295410156,291.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.826377868652344,-0.0,-6.878752856209759e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.425371536053716e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.925416088663042e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.330891094170511e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.925400809152052e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0004708170890808,291.1940612792969,294.1499938964844,285.4416809082031,283.5523376464844,287.8587341308594,285.5806884765625,291.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377521621914184e-09,0.0010043845977634,-0.0157603006809949,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.83823561668396,-0.0,-6.878045866187676e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.42479309742339e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.924806363414972e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,7.330440712394193e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.924791083903985e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004707881889771,291.19354248046875,294.1499938964844,285.42333984375,283.5430908203125,287.8370666503906,285.5623779296875,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370215466233731e-09,0.0010043220827355,-0.0157411620020866,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.850051164627075,-0.0,-6.877190372733821e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
