time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.423302253708243e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.923235484166072e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.32928019715473e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.923220932250842e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.000470713712275,291.1924743652344,294.1499938964844,285.3866577148437,283.52459716796875,287.7938232421875,285.5258178710937,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.873547315597534,-0.0,-6.874992664052115e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.423302253708243e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.923235484166072e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.32928019715473e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.923220932250842e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.000470713712275,291.1924743652344,294.1499938964844,285.3866577148437,283.52459716796875,287.7938232421875,285.5258178710937,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.873547315597534,-0.0,-6.874992664052115e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.421315917279573e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.921143646351992e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.327734783757478e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.921129094436763e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0004706144682131,291.19140625,294.1499938964844,285.3500061035156,283.5060729980469,287.75067138671875,285.4893493652344,291.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8968331813812256,-0.0,-6.872073043950877e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.421315917279573e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.921143646351992e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.327734783757478e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.921129094436763e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0004706144682131,291.19140625,294.1499938964844,285.3500061035156,283.5060729980469,287.75067138671875,285.4893493652344,291.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8968331813812256,-0.0,-6.872073043950877e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.419550042366608e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.919283183990046e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.32636108295992e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.919268632074818e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.000470526254503,291.19061279296875,294.1499938964844,285.3236083984375,283.492431640625,287.7196960449219,285.4631652832031,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.913452625274658,-0.0,-6.86948169459356e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.41878606681712e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.91847919067368e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.325766637222841e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.918464638758452e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0004704881284851,291.1903076171875,294.1499938964844,285.3133239746094,283.48699951171875,287.7076721191406,285.4530029296875,291.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.294815779739338e-09,0.0010036774910986,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.919883966445923,-0.0,-6.868361879242002e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.415704698767512e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.915233385981992e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.32336993678473e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.915219561662524e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0004703341983258,291.189208984375,294.1499938964844,285.27667236328125,283.4669189453125,287.664794921875,285.4167785644531,291.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9426827430725098,-0.0,-6.863847801241718e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.415704698767512e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.915233385981992e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.32336993678473e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.915219561662524e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0004703341983258,291.189208984375,294.1499938964844,285.27667236328125,283.4669189453125,287.664794921875,285.4167785644531,291.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9426827430725098,-0.0,-6.863847801241718e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.41395410336554e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.913389658322558e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,7.322007877519354e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.913375834003092e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0004702467413153,291.1886291503906,294.1499938964844,285.2583312988281,283.4565124511719,287.6434020996094,285.3987121582031,291.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234337934785117e-09,0.001003160374239,-0.0153852272778749,0.0,0.0,0.0,-0.0079034455120563,60.0,-3.953981876373291,-0.0,-6.861285584136567e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.41206599236466e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.9114011391066e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.32053886167705e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.911387314787136e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004701524158008,291.1880798339844,294.1499938964844,285.239990234375,283.4459228515625,287.6220397949219,285.3807067871094,291.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210722602872921e-09,0.0010029583936557,-0.0153233660385012,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9652175903320312,-0.0,-6.858522993979932e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.407867764821276e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.906979539664462e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.317272684304044e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.906965715344997e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0004699426935985,291.1869506835937,294.1499938964844,285.2033386230469,283.4240417480469,287.57940673828125,285.3447570800781,290.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.987494707107544,-0.0,-6.852385325828436e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.407867764821276e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.906979539664462e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.317272684304044e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.906965715344997e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0004699426935985,291.1869506835937,294.1499938964844,285.2033386230469,283.4240417480469,287.57940673828125,285.3447570800781,290.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.987494707107544,-0.0,-6.852385325828436e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.403104922967032e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.901964222081006e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.313568494282663e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.90195039776154e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004697048279922,291.185791015625,294.1499938964844,285.1666564941406,283.4013671875,287.5368957519531,285.3090209960937,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362170606851,60.0,-4.009496688842773,-0.0,-6.84542982298808e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.403104922967032e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.901964222081006e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.313568494282663e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.90195039776154e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004697048279922,291.185791015625,294.1499938964844,285.1666564941406,283.4013671875,287.5368957519531,285.3090209960937,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362170606851,60.0,-4.009496688842773,-0.0,-6.84542982298808e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.397782559972256e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.896358096739276e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.309427746804431e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.896345000015572e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004694389353971,291.1846618652344,294.1499938964844,285.1300048828125,283.3779602050781,287.4945068359375,285.2734069824219,290.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014382423833,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.031219005584717,-0.0,-6.837662169800751e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.397782559972256e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.896358096739276e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.309427746804431e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.896345000015572e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004694389353971,291.1846618652344,294.1499938964844,285.1300048828125,283.3779602050781,287.4945068359375,285.2734069824219,290.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014382423833,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.031219005584717,-0.0,-6.837662169800751e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.391907224198805e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.890170622384176e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.304857717826962e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.89015752566047e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.000469145423267,291.1834716796875,294.1499938964844,285.09332275390625,283.3538818359375,287.4522705078125,285.2380065917969,290.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008107637986,5.958856963417247e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.052670955657959,-0.0,-6.829095866578427e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.391907224198805e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.890170622384176e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.304857717826962e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.89015752566047e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.000469145423267,291.1834716796875,294.1499938964844,285.09332275390625,283.3538818359375,287.4522705078125,285.2380065917969,290.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008107637986,5.958856963417247e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.052670955657959,-0.0,-6.829095866578427e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.388764738105236e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.886862244457006e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.302413723664358e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.88684842013754e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004689884954132,291.1828918457031,294.1499938964844,285.07501220703125,283.34161376953125,287.4311828613281,285.2203674316406,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196239021730435e-09,0.0010004693176597,-0.0145608028396964,0.0,0.0,0.0,-0.0077474280260503,60.0,-4.06328821182251,-0.0,-6.824517839731925e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.385494195157662e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.883417806122452e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.299869321286678e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.883404709398746e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.000468825106509,291.18231201171875,294.1499938964844,285.0566711425781,283.32916259765625,287.41015625,285.2027893066406,290.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.8787885670597015e-09,0.0010001200716942,-0.0144538283348083,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.0738396644592285,-0.0,-6.819753650688656e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.378570393892004e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.876125841401516e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.29448365746066e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.876112744677812e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004684792365878,291.1811218261719,294.1499938964844,285.0199890136719,283.30389404296875,287.3681335449219,285.1677551269531,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.0947442054748535,-0.0,-6.809676023067368e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.378570393892004e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.876125841401516e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.29448365746066e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.876112744677812e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004684792365878,291.1811218261719,294.1499938964844,285.0199890136719,283.30389404296875,287.3681335449219,285.1677551269531,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.0947442054748535,-0.0,-6.809676023067368e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.371164924232288e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.868326742434874e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.288723281817511e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.868313645711169e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004681092977989,291.1799011230469,294.1499938964844,284.9833374023437,283.27813720703125,287.3262634277344,285.1329345703125,290.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985963115468,5.6999147624026145e-09,0.000998590607196,-0.0139852361753582,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.115382194519043,-0.0,-6.798907747906925e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.371164924232288e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.868326742434874e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.288723281817511e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.868313645711169e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004681092977989,291.1799011230469,294.1499938964844,284.9833374023437,283.27813720703125,287.3262634277344,285.1329345703125,290.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985963115468,5.6999147624026145e-09,0.000998590607196,-0.0139852361753582,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.115382194519043,-0.0,-6.798907747906925e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.36492215259932e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.861752187134698e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.283867307705805e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.861739818006754e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004677974502556,291.1789245605469,294.1499938964844,284.9540100097656,283.2572021484375,287.2928771972656,285.105224609375,290.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979243623092,-0.0137811265885829,0.0,0.0,0.0,-0.0075998846441507,60.0,-4.131709098815918,-0.0,-6.789837669884946e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.363319986732677e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.860064892563968e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,7.282620936166495e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.860052523436023e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0004677174438256,291.1786804199219,294.1499938964844,284.9466552734375,283.2519226074219,287.2845153808594,285.09832763671875,290.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977590525522,5.6020086347530196e-09,0.0009977533482015,-0.0137287490069866,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.135768890380859,-0.0,-6.787510642425333e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.355085057904944e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.851393406279384e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.27621591067873e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.85138103715144e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000467306090286,291.1774597167969,294.1499938964844,284.9100036621094,283.225341796875,287.2428894042969,285.0639343261719,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968802332878,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1559224128723145,-0.0,-6.775559313609848e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.355085057904944e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.851393406279384e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.27621591067873e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.85138103715144e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000467306090286,291.1774597167969,294.1499938964844,284.9100036621094,283.225341796875,287.2428894042969,285.0639343261719,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968802332878,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1559224128723145,-0.0,-6.775559313609848e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.350838809041306e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.846920875133948e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.27291262592189e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.846908506006002e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0004670939524658,291.1768493652344,294.1499938964844,284.89166259765625,283.2119140625,287.2221374511719,285.0468444824219,290.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462581111636155e-09,0.0009964215569198,-0.0133207207545638,0.0,0.0,0.0,-0.007512760348618,60.0,-4.165914535522461,-0.0,-6.769400329176278e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.34651689021848e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.842369763646276e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,7.269551133504137e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.842357394518332e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004668780893553,291.1762390136719,294.1499938964844,284.8733215332031,283.19842529296875,287.201416015625,285.02978515625,290.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392333690679152e-09,0.00099596043583,-0.0131794502958655,0.0,0.0,0.0,-0.0074860281310975,60.0,-4.1758575439453125,-0.0,-6.763136184417817e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.33768242248334e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.833065996645018e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.262679719133303e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.833054355112836e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.000466436787974,291.17498779296875,294.1499938964844,284.836669921875,283.1712646484375,287.1600341796875,284.995849609375,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995023176074,5.2821040874562194e-09,0.0009950179373845,-0.012890669517219,0.0,0.0,0.0,-0.0074313823133707,60.0,-4.195608139038086,-0.0,-6.750339309746779e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.33768242248334e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.833065996645018e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.262679719133303e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.833054355112836e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.000466436787974,291.17498779296875,294.1499938964844,284.836669921875,283.1712646484375,287.1600341796875,284.995849609375,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995023176074,5.2821040874562194e-09,0.0009950179373845,-0.012890669517219,0.0,0.0,0.0,-0.0074313823133707,60.0,-4.195608139038086,-0.0,-6.750339309746779e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.328647138318048e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.82355049927719e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,7.255651144078001e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.823538857745008e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004659854457713,291.1737365722656,294.1499938964844,284.79998779296875,283.14385986328125,287.1187744140625,284.9621276855469,290.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940539021044,-0.0125953238457441,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.215200901031494,-0.0,-6.73726390232332e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.328647138318048e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.82355049927719e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,7.255651144078001e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.823538857745008e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004659854457713,291.1737365722656,294.1499938964844,284.79998779296875,283.14385986328125,287.1187744140625,284.9621276855469,290.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940539021044,-0.0125953238457441,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.215200901031494,-0.0,-6.73726390232332e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.31948670768179e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.813904034672304e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,7.248525798786432e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.813892393140122e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.000465527846245,291.1724548339844,294.1499938964844,284.7633361816406,283.1163330078125,287.07763671875,284.9286193847656,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.234661102294922,-0.0,-6.724022227899695e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.31948670768179e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.813904034672304e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,7.248525798786432e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.813892393140122e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.000465527846245,291.1724548339844,294.1499938964844,284.7633361816406,283.1163330078125,287.07763671875,284.9286193847656,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.234661102294922,-0.0,-6.724022227899695e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.31027825572528e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.80420663836412e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,7.24136334611103e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.80419499683194e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0004650678893085,291.17120361328125,294.1499938964844,284.7266540527344,283.0887145996094,287.0366516113281,284.8953552246094,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920942829921,-0.0119949420914053,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.254024982452393,-0.0,-6.710724420599945e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.31027825572528e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.80420663836412e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,7.24136334611103e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.80419499683194e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0004650678893085,291.17120361328125,294.1499938964844,284.7266540527344,283.0887145996094,287.0366516113281,284.8953552246094,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920942829921,-0.0119949420914053,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.254024982452393,-0.0,-6.710724420599945e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.305680578108876e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.799365216167644e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,7.237787212943658e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.79935357463546e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0004648382309824,291.1705627441406,294.1499938964844,284.7083435058594,283.07489013671875,287.01617431640625,284.8788146972656,290.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882848791964989e-09,0.0009916038252413,-0.0118446722626686,0.0,0.0,0.0,-0.0072334543801844,60.0,-4.263680934906006,-0.0,-6.704090083076153e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
