time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.301100362790748e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.7945419838652e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.234224904095754e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.79453034233302e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0004646094457712,291.1698913574219,294.1499938964844,284.69000244140625,283.0610656738281,286.9957580566406,284.8623046875,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.8257096096904214e-09,0.0009911152301356,-0.0116949714720249,0.0,0.0,0.0,-0.0072051277384161,60.0,-4.273326873779297,-0.0,-6.697484167261791e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.29203160922043e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.784991561900824e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,7.227170863188803e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.784979920368642e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0004641564155463,291.1686096191406,294.1499938964844,284.6533203125,283.0334167480469,286.9549560546875,284.8294677734375,290.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901524754241,4.712569889875341e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.292605876922607,-0.0,-6.684413733637484e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.29203160922043e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.784991561900824e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,7.227170863188803e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.784979920368642e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0004641564155463,291.1686096191406,294.1499938964844,284.6533203125,283.0334167480469,286.9549560546875,284.8294677734375,290.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901524754241,4.712569889875341e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.292605876922607,-0.0,-6.684413733637484e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.283150575356558e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.775638318387792e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.220263069029897e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.77562740445137e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004637127858586,291.16729736328125,294.1499938964844,284.6166687011719,283.005859375,286.9142761230469,284.7967834472656,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892003145068,-0.0111082661896944,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.311897277832031,-0.0,-6.67162609602201e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.283150575356558e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.775638318387792e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.220263069029897e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.77562740445137e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004637127858586,291.16729736328125,294.1499938964844,284.6166687011719,283.005859375,286.9142761230469,284.7967834472656,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892003145068,-0.0111082661896944,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.311897277832031,-0.0,-6.67162609602201e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.275551565224303e-05,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.767636220203713e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.214352081064135e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.767625306267293e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.000463333184598,291.1661376953125,294.1499938964844,284.5844116210937,282.9817199707031,286.87860107421875,284.7681884765625,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883941384032,4.506969908391056e-09,0.0009883895982056,-0.0108598815277218,0.0,0.0,0.0,-0.0070471144281327,60.0,-4.328914165496826,-0.0,-6.66069439603234e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.27453365875408e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.766564471647143e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,7.213560456875712e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.76655283011496e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0004632823402062,291.1659851074219,294.1499938964844,284.5799865722656,282.9784240722656,286.87371826171875,284.7643127441406,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882855229079,4.4942720656138135e-09,0.0009882809827104,-0.0108266128227114,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.331238746643066,-0.0,-6.659230677996676e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.266255801776424e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.757846419233827e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,7.20712123438716e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.757835505297408e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.000462868832983,291.1646728515625,294.1499938964844,284.5433349609375,282.951171875,286.8332824707031,284.73199462890625,290.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.000987397856079,-0.0105560170486569,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.350667476654053,-0.0,-6.647332639886372e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.266255801776424e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.757846419233827e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,7.20712123438716e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.757835505297408e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.000462868832983,291.1646728515625,294.1499938964844,284.5433349609375,282.951171875,286.8332824707031,284.73199462890625,290.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.000987397856079,-0.0105560170486569,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.350667476654053,-0.0,-6.647332639886372e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.26226784940809e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.753646736498922e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,7.204019493656233e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.7536358225625e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0004626696463674,291.1640014648437,294.1499938964844,284.5249938964844,282.9376525878906,286.8130798339844,284.71588134765625,290.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341237591631852e-09,0.0009869723580777,-0.0104256588965654,0.0,0.0,0.0,-0.0069649536162614,60.0,-4.360428333282471,-0.0,-6.64160495489341e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.258388308808208e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.749561286298558e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.201002154033631e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.749551099957898e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0004624758730642,291.163330078125,294.1499938964844,284.50665283203125,282.9241943359375,286.7929077148437,284.6997985839844,290.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865628089755,4.292837196828714e-09,0.0009865585016086,-0.0102988462895154,0.0,0.0,0.0,-0.006940959021449,60.0,-4.3702239990234375,-0.0,-6.636035010387786e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.25099811865948e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.741778194438666e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.195253419922665e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.741768008098006e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004621066909749,291.1619873046875,294.1499938964844,284.4700012207031,282.8974914550781,286.7526550292969,284.6676940917969,290.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620296046509e-09,0.0009857699042186,-0.0100572323426604,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.389936447143555,-0.0,-6.625429449513831e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.25099811865948e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.741778194438666e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.195253419922665e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.741768008098006e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004621066909749,291.1619873046875,294.1499938964844,284.4700012207031,282.8974914550781,286.7526550292969,284.6676940917969,290.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620296046509e-09,0.0009857699042186,-0.0100572323426604,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.389936447143555,-0.0,-6.625429449513831e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.244151442544536e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.734568448038772e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,7.189928146544844e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.734558261698112e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004617646918632,291.16064453125,294.1499938964844,284.4333190917969,282.87115478515625,286.7124938964844,284.6356811523437,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.115190410658442e-09,0.0009850392816588,-0.0098333982750773,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.409847736358643,-0.0,-6.61561259107657e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.244151442544536e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.734568448038772e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,7.189928146544844e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.734558261698112e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004617646918632,291.16064453125,294.1499938964844,284.4333190917969,282.87115478515625,286.7124938964844,284.6356811523437,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.115190410658442e-09,0.0009850392816588,-0.0098333982750773,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.409847736358643,-0.0,-6.61561259107657e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.23791085369885e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.72799680312164e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,7.185073627624661e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.72798661678098e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0004614529607351,291.1593017578125,294.1499938964844,284.39666748046875,282.84521484375,286.67242431640625,284.60369873046875,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.429990291595459,-0.0,-6.606668279118821e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.23791085369885e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.72799680312164e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,7.185073627624661e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.72798661678098e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0004614529607351,291.1593017578125,294.1499938964844,284.39666748046875,282.84521484375,286.67242431640625,284.60369873046875,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.429990291595459,-0.0,-6.606668279118821e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.2323352873791e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.722124377731234e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,7.180736429290846e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.722114191390574e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004611744370777,291.1579284667969,294.1499938964844,284.3599853515625,282.8197326660156,286.6324157714844,284.5716857910156,290.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.9677057195319784e-09,0.0009837781544774,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.450397491455078,-0.0,-6.598681068226142e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.2323352873791e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.722124377731234e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,7.180736429290846e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.722114191390574e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004611744370777,291.1579284667969,294.1499938964844,284.3599853515625,282.8197326660156,286.6324157714844,284.5716857910156,290.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.9677057195319784e-09,0.0009837781544774,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.450397491455078,-0.0,-6.598681068226142e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.229817806044592e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.719473746372388e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.178778469096869e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.719463560031728e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004610486794263,291.1572265625,294.1499938964844,284.3416748046875,282.80718994140625,286.6124572753906,284.5556640625,290.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835133096203,3.936277526150889e-09,0.0009835093514993,-0.0093646282330155,0.0,0.0,0.0,-0.0067641963250935,60.0,-4.460715293884277,-0.0,-6.595075774384895e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.22748149605468e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.717012289911509e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,7.176960934884846e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.71700283116661e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0004609319730661,291.15655517578125,294.1499938964844,284.3233337402344,282.7947692871094,286.5924987792969,284.53961181640625,290.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907101753242159e-09,0.0009832598734647,-0.0092881843447685,0.0,0.0,0.0,-0.0067497324198484,60.0,-4.471107482910156,-0.0,-6.591729828642201e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.223401866620408e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.712716564536096e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.17378716217354e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.712706378195436e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004607281880453,291.1551513671875,294.1499938964844,284.2866516113281,282.7703857421875,286.5526733398437,284.5074462890625,290.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.492138862609863,-0.0,-6.585888456811517e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.223401866620408e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.712716564536096e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.17378716217354e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.712706378195436e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004607281880453,291.1551513671875,294.1499938964844,284.2866516113281,282.7703857421875,286.5526733398437,284.5074462890625,290.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.492138862609863,-0.0,-6.585888456811517e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.220152423949912e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.709293954074384e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.171259494498372e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.709284495329484e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004605658759828,291.1537780761719,294.1499938964844,284.25,282.74658203125,286.5129089355469,284.47509765625,290.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824807057157,3.815542992668952e-09,0.00098247686401,-0.009048287756741,0.0,0.0,0.0,-0.0067043425515294,60.0,-4.513537883758545,-0.0,-6.581235112435024e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.220152423949912e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.709293954074384e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.171259494498372e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.709284495329484e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004605658759828,291.1537780761719,294.1499938964844,284.25,282.74658203125,286.5129089355469,284.47509765625,290.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824807057157,3.815542992668952e-09,0.00098247686401,-0.009048287756741,0.0,0.0,0.0,-0.0067043425515294,60.0,-4.513537883758545,-0.0,-6.581235112435024e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.217648766934872e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.706657874630764e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.169312448240817e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.706647688290104e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004604408168233,291.1524353027344,294.1499938964844,284.2148132324219,282.7247009277344,286.47479248046875,284.4438171386719,290.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237367909782e-09,0.0009822091087698,-0.0089662615209817,0.0,0.0,0.0,-0.006688822992146,60.0,-4.534409999847412,-0.0,-6.577649003247643e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.217553451890126e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.706556738819928e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,7.169238233473152e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.706547280075029e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0004604360437951,291.1523742675781,294.1499938964844,284.2133483886719,282.72381591796875,286.47320556640625,284.4425048828125,290.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822027059271,3.783039659310816e-09,0.0009821988642215,-0.0089631229639053,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.535284519195557,-0.0,-6.577511868499641e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.215369209414348e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.704256808618084e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.167538569774479e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.704246622277424e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004603269335348,291.1509704589844,294.1499938964844,284.1766662597656,282.70233154296875,286.4335632324219,284.40966796875,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.55726957321167,-0.0,-6.574381217205882e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.215369209414348e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.704256808618084e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.167538569774479e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.704246622277424e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004603269335348,291.1509704589844,294.1499938964844,284.1766662597656,282.70233154296875,286.4335632324219,284.40966796875,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.55726957321167,-0.0,-6.574381217205882e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.21442624530755e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.703262912807986e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,7.166805153246969e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.703253454063088e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004602798144333,291.1502380371094,294.1499938964844,284.1583251953125,282.6920471191406,286.41375732421875,284.3931579589844,290.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7439011890683105e-09,0.0009818641701713,-0.0088605741038918,0.0,0.0,0.0,-0.0066688260994851,60.0,-4.5683369636535645,-0.0,-6.573029054379731e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.213573503075168e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.702365059638396e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.166141585912555e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.702355600893496e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0004602372355293,291.1495361328125,294.1499938964844,284.1400146484375,282.6820373535156,286.3939819335937,284.3765869140625,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817766258493,3.7332208435714165e-09,0.0009817727841436,-0.0088325897231698,0.0,0.0,0.0,-0.0066635315306484,60.0,-4.579446792602539,-0.0,-6.571806210331489e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.212136501446366e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.700851660454646e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.165023998823017e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.700842929305507e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004601654654834,291.1481018066406,294.1499938964844,284.10333251953125,282.6628112792969,286.3544616699219,284.34326171875,290.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.601792335510254,-0.0,-6.569744215312312e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.212136501446366e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.700851660454646e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.165023998823017e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.700842929305507e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004601654654834,291.1481018066406,294.1499938964844,284.10333251953125,282.6628112792969,286.3544616699219,284.34326171875,290.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.601792335510254,-0.0,-6.569744215312312e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.211034193867818e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.699690417619422e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,7.164166163420305e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.699681686470284e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004601104010362,291.14666748046875,294.1499938964844,284.0666809082031,282.6445617675781,286.31500244140625,284.30963134765625,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.624302864074707,-0.0,-6.568158283926095e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.211034193867818e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.699690417619422e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,7.164166163420305e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.699681686470284e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004601104010362,291.14666748046875,294.1499938964844,284.0666809082031,282.6445617675781,286.31500244140625,284.30963134765625,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.624302864074707,-0.0,-6.568158283926095e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.210238204104826e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.698852227302268e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.163546979427338e-05,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.69884276855737e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004600706452038,291.14520263671875,294.1499938964844,284.0299987792969,282.627197265625,286.2756042480469,284.2757568359375,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.646964073181152,-0.0,-6.567010757407843e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.210238204104826e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.698852227302268e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.163546979427338e-05,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.69884276855737e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004600706452038,291.14520263671875,294.1499938964844,284.0299987792969,282.627197265625,286.2756042480469,284.2757568359375,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.646964073181152,-0.0,-6.567010757407843e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.209723066305742e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.69830944086425e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.163145346567035e-05,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.698299982119352e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004600448883138,291.1437683105469,294.1499938964844,283.99334716796875,282.6106262207031,286.2362365722656,284.2416076660156,290.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.669764995574951,-0.0,-6.566263266449823e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.209723066305742e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.69830944086425e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.163145346567035e-05,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.698299982119352e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004600448883138,291.1437683105469,294.1499938964844,283.99334716796875,282.6106262207031,286.2362365722656,284.2416076660156,290.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.669764995574951,-0.0,-6.566263266449823e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
