time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.209563722833992e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.698141366243362e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,7.163021655287594e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.698132635094224e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0004600369429681,291.1430358886719,294.1499938964844,283.9750061035156,282.6025695800781,286.216552734375,284.22442626953125,290.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827563221208948e-09,0.0009813412325456,-0.0087003642693161,0.0,0.0,0.0,-0.0066385138779878,60.0,-4.681215763092041,-0.0,-6.566030208432494e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.209462587023154e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.698035137262195e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.16294307494536e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.698025678517296e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004600318789016,291.1423034667969,294.1499938964844,283.9566650390625,282.5946960449219,286.1969299316406,284.2071838378906,290.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814451487288125e-09,0.0009813300566747,-0.008696929551661,0.0,0.0,0.0,-0.0066378638148307,60.0,-4.692695617675781,-0.0,-6.565879573372514e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.209430572809651e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.698000940261407e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.162917609093711e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.697992209112272e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004600302781909,291.14080810546875,294.1499938964844,283.9200134277344,282.5793762207031,286.1576538085937,284.1724853515625,290.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937332717349e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.7157392501831055,-0.0,-6.565822019410916e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.209430572809651e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.698000940261407e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.162917609093711e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.697992209112272e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004600302781909,291.14080810546875,294.1499938964844,283.9200134277344,282.5793762207031,286.1576538085937,284.1724853515625,290.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937332717349e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.7157392501831055,-0.0,-6.565822019410916e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.209603740600868e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.698182839201765e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.163052214309573e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.698174108052626e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004600389220286,291.13934326171875,294.1499938964844,283.8833312988281,282.56451416015625,286.1184387207031,284.13751220703125,290.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.738890171051025,-0.0,-6.566056498513717e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.209603740600868e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.698182839201765e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.163052214309573e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.698174108052626e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004600389220286,291.13934326171875,294.1499938964844,283.8833312988281,282.56451416015625,286.1184387207031,284.13751220703125,290.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.738890171051025,-0.0,-6.566056498513717e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.209957352140918e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.698554640635848e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.163326517911628e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.698545909486712e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004600565880537,291.1378479003906,294.1499938964844,283.8466796875,282.5500183105469,286.0792541503906,284.102294921875,290.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.762134552001953,-0.0,-6.566548194086863e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.209957352140918e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.698554640635848e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.163326517911628e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.698545909486712e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004600565880537,291.1378479003906,294.1499938964844,283.8466796875,282.5500183105469,286.0792541503906,284.102294921875,290.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.762134552001953,-0.0,-6.566548194086863e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.210467396769673e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.699091606307776e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.163723057601601e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.699082875158638e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004600820539053,291.1363220214844,294.1499938964844,283.8099975585937,282.5357971191406,286.04010009765625,284.0668640136719,290.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438582725822,60.0,-4.785461902618408,-0.0,-6.567263710621773e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.210467396769673e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.699091606307776e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.163723057601601e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.699082875158638e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004600820539053,291.1363220214844,294.1499938964844,283.8099975585937,282.5357971191406,286.04010009765625,284.0668640136719,290.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438582725822,60.0,-4.785461902618408,-0.0,-6.567263710621773e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.210774442180993e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.699414658825845e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.163961709011346e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.699406655272468e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004600974207278,291.1355895996094,294.1499938964844,283.7916564941406,282.5287780761719,286.02056884765625,284.0490417480469,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697315120732014e-09,0.0009814656805247,-0.0087385112419724,0.0,0.0,0.0,-0.0066457306966185,60.0,-4.797153949737549,-0.0,-6.567696431147851e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.211111319018528e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.699768997961657e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.164223643485457e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.69976099440828e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.000460114213638,291.13482666015625,294.1499938964844,283.7733459472656,282.52178955078125,286.0010070800781,284.0311584472656,290.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014589171491244e-09,0.0009815011871978,-0.0087493686005473,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.80886173248291,-0.0,-6.568170363152603e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.211865108227356e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.700562804937364e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.164809358073398e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.700554073788226e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004601518739946,291.13330078125,294.1499938964844,283.7366638183594,282.50787353515625,285.9619445800781,283.9952392578125,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.8323187828063965,-0.0,-6.569234045628036e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.211865108227356e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.700562804937364e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.164809358073398e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.700554073788226e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004601518739946,291.13330078125,294.1499938964844,283.7366638183594,282.50787353515625,285.9619445800781,283.9952392578125,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.8323187828063965,-0.0,-6.569234045628036e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.21270766411908e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.701449744170532e-05,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,7.165464194258675e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.701441740617156e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004601939581334,291.1317749023437,294.1499938964844,283.70001220703125,282.4939270019531,285.9229431152344,283.9591064453125,290.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.855825424194336,-0.0,-6.570424204710434e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.21270766411908e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.701449744170532e-05,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,7.165464194258675e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.701441740617156e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004601939581334,291.1317749023437,294.1499938964844,283.70001220703125,282.4939270019531,285.9229431152344,283.9591064453125,290.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.855825424194336,-0.0,-6.570424204710434e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.213616431225093e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.702406532596795e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.166171417338774e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.70239852904342e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004602393601089,291.1302490234375,294.1499938964844,283.663330078125,282.4798889160156,285.88397216796875,283.9227905273437,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374409537442e-09,0.0009817654499784,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.879369258880615,-0.0,-6.571709576519424e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.213616431225093e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.702406532596795e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.166171417338774e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.70239852904342e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004602393601089,291.1302490234375,294.1499938964844,283.663330078125,282.4798889160156,285.88397216796875,283.9227905273437,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374409537442e-09,0.0009817654499784,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.879369258880615,-0.0,-6.571709576519424e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.214571036864072e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.703411342343315e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.166912837419659e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.70340333878994e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004602870321832,291.1286926269531,294.1499938964844,283.6266784667969,282.46563720703125,285.8450012207031,283.88629150390625,290.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612660765647,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.9029388427734375,-0.0,-6.57305960771737e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.214571036864072e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.703411342343315e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.166912837419659e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.70340333878994e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004602870321832,291.1286926269531,294.1499938964844,283.6266784667969,282.46563720703125,285.8450012207031,283.88629150390625,290.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612660765647,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.9029388427734375,-0.0,-6.57305960771737e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.215058526024222e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.703924297355115e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,7.167291914811358e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.70391629380174e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004603113920893,291.1278991699219,294.1499938964844,283.6083374023437,282.4584350585937,285.8255615234375,283.8680114746094,290.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.0088770538568496,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.914730072021484,-0.0,-6.573749544713793e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.215548925567418e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.704440890345722e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,7.167673174990341e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.704432886792348e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004603358975145,291.12713623046875,294.1499938964844,283.5899963378906,282.4511413574219,285.8060913085937,283.8496398925781,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.00889294128865,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.926523208618164,-0.0,-6.574443744966629e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.21652972465381e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.705473348731176e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.168435695348307e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.7054653451778e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004603848792612,291.1255798339844,294.1499938964844,283.5533447265625,282.43621826171875,285.7672424316406,283.8128662109375,290.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.950109958648682,-0.0,-6.575832145472307e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.21652972465381e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.705473348731176e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.168435695348307e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.7054653451778e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004603848792612,291.1255798339844,294.1499938964844,283.5533447265625,282.43621826171875,285.7672424316406,283.8128662109375,290.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.950109958648682,-0.0,-6.575832145472307e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.217492333846168e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.706486889626832e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.169184391386807e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.706478886073457e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004604329587891,291.1239929199219,294.1499938964844,283.51666259765625,282.4208374023437,285.7283935546875,283.7759704589844,290.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277424425549e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868588328361,60.0,-4.973688125610352,-0.0,-6.577195676982228e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.217492333846168e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.706486889626832e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.169184391386807e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.706478886073457e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004604329587891,291.1239929199219,294.1499938964844,283.51666259765625,282.4208374023437,285.7283935546875,283.7759704589844,290.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277424425549e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868588328361,60.0,-4.973688125610352,-0.0,-6.577195676982228e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.218415652867408e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.707458957564086e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.169902528403327e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.70745095401071e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004604790883604,291.1224060058594,294.1499938964844,283.4800109863281,282.4049072265625,285.6895751953125,283.73895263671875,290.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916900730294856e-09,0.0009822726715356,-0.0089857894927263,0.0,0.0,0.0,-0.0066925166174769,60.0,-4.997246265411377,-0.0,-6.578502365073291e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.218415652867408e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.707458957564086e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.169902528403327e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.70745095401071e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004604790883604,291.1224060058594,294.1499938964844,283.4800109863281,282.4049072265625,285.6895751953125,283.73895263671875,290.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916900730294856e-09,0.0009822726715356,-0.0089857894927263,0.0,0.0,0.0,-0.0066925166174769,60.0,-4.997246265411377,-0.0,-6.578502365073291e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.219278581440447e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.708366997074336e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.170573371695355e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.708359721116722e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004605221911333,291.1208190917969,294.1499938964844,283.4433288574219,282.3883361816406,285.6508178710937,283.7018737792969,290.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-5.0207719802856445,-0.0,-6.579723788036064e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.219278581440447e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.708366997074336e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.170573371695355e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.708359721116722e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004605221911333,291.1208190917969,294.1499938964844,283.4433288574219,282.3883361816406,285.6508178710937,283.7018737792969,290.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-5.0207719802856445,-0.0,-6.579723788036064e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.219680214300752e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.70879045780748e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.170885510277003e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.708782454254106e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004605422727763,291.1200256347656,294.1499938964844,283.42498779296875,282.3797607421875,285.6314392089844,283.6833190917969,290.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807311355075171e-09,0.000982406316325,-0.0090267183259129,0.0,0.0,0.0,-0.0067002610303461,60.0,-5.032517910003662,-0.0,-6.580292222224672e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.22005929169245e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.70918918028474e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.171180186560377e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.709181904327124e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004605611902661,291.11920166015625,294.1499938964844,283.4066772460937,282.3710021972656,285.612060546875,283.66473388671875,290.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811988502633312e-09,0.0009824463631957,-0.0090389745309948,0.0,0.0,0.0,-0.0067025795578956,60.0,-5.044250965118408,-0.0,-6.580827971447435e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.220737410942093e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.709902224130929e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.171706965891644e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.709894948173314e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004605950380209,291.1176147460937,294.1499938964844,283.3699951171875,282.35284423828125,285.5733642578125,283.6275634765625,290.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.06767463684082,-0.0,-6.581785072512504e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.220737410942093e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.709902224130929e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.171706965891644e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.709894948173314e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004605950380209,291.1176147460937,294.1499938964844,283.3699951171875,282.35284423828125,285.5733642578125,283.6275634765625,290.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.06767463684082,-0.0,-6.581785072512504e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.221286745741963e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.710481390357018e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.172134792199358e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.710474114399403e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004606225120369,291.1159973144531,294.1499938964844,283.3333435058594,282.333740234375,285.5346984863281,283.5903625488281,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827103967068979e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.0910258293151855,-0.0,-6.582560274637217e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.221286745741963e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.710481390357018e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.172134792199358e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.710474114399403e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004606225120369,291.1159973144531,294.1499938964844,283.3333435058594,282.333740234375,285.5346984863281,283.5903625488281,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827103967068979e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.0910258293151855,-0.0,-6.582560274637217e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.22168546821922e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.710900485515594e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.172444020397961e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.71089320955798e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004606424190569,291.1143493652344,294.1499938964844,283.2966613769531,282.31365966796875,285.4960327148437,283.5531921386719,290.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981398860762e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.114290714263916,-0.0,-6.583118761227524e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.22168546821922e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.710900485515594e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.172444020397961e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.71089320955798e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004606424190569,291.1143493652344,294.1499938964844,283.2966613769531,282.31365966796875,285.4960327148437,283.5531921386719,290.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981398860762e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.114290714263916,-0.0,-6.583118761227524e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.221906657330692e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.711133316159248e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,7.172615732997656e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.711126767797396e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004606534785125,291.1127319335937,294.1499938964844,283.260009765625,282.29248046875,285.4574279785156,283.5160217285156,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.83465303954722e-09,0.0009826401947066,-0.0090983575209975,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.137454986572266,-0.0,-6.583425005146637e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
