time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.221906657330692e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.711133316159248e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,7.172615732997656e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.711126767797396e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004606534785125,291.1127319335937,294.1499938964844,283.260009765625,282.29248046875,285.4574279785156,283.5160217285156,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.83465303954722e-09,0.0009826401947066,-0.0090983575209975,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.137454986572266,-0.0,-6.583425005146637e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.22194158192724e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.71116969594732e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,7.172642654040828e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.711162419989704e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004606551956385,291.1119079589844,294.1499938964844,283.2416687011719,282.2814636230469,285.4381408691406,283.4974670410156,290.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.83503806489216e-09,0.0009826434543356,-0.0090993670746684,0.0,0.0,0.0,-0.0067140064202249,60.0,-5.14899206161499,-0.0,-6.583469058796254e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.221922664437444e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.71115005086176e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,7.1726281021256e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.711142774904148e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004606542643159,291.111083984375,294.1499938964844,283.22332763671875,282.2701110839844,285.4188537597656,283.4789123535156,290.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834766282295732e-09,0.0009826411260291,-0.0090986546128988,0.0,0.0,0.0,-0.0067138718441128,60.0,-5.160499095916748,-0.0,-6.58343779491588e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.22170584090054e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.710920858196914e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.17245857231319e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.71091430983506e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004606434085872,291.10943603515625,294.1499938964844,283.1866760253906,282.2464904785156,285.3803100585937,283.44189453125,290.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913381427526,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.183412075042725,-0.0,-6.58311805068479e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.22170584090054e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.710920858196914e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.17245857231319e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.71091430983506e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004606434085872,291.10943603515625,294.1499938964844,283.1866760253906,282.2464904785156,285.3803100585937,283.44189453125,290.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913381427526,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.183412075042725,-0.0,-6.58311805068479e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.221220534527674e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.7104100859724e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.172081677708775e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.710403537610546e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004606191942002,291.1077575683594,294.1499938964844,283.1499938964844,282.22149658203125,285.3418273925781,283.40496826171875,290.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825850747318782e-09,0.0009825648739933,-0.0090752942487597,0.0,0.0,0.0,-0.0067094517871737,60.0,-5.206167697906494,-0.0,-6.582416034461859e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.221220534527674e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.7104100859724e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.172081677708775e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.710403537610546e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004606191942002,291.1077575683594,294.1499938964844,283.1499938964844,282.22149658203125,285.3418273925781,283.40496826171875,290.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825850747318782e-09,0.0009825648739933,-0.0090752942487597,0.0,0.0,0.0,-0.0067094517871737,60.0,-5.206167697906494,-0.0,-6.582416034461859e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.220594802172856e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.709750884212554e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.171594188548625e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.7097443358507e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0004605879366863,291.1061096191406,294.1499938964844,283.11334228515625,282.1949462890625,285.3033447265625,283.3681640625,290.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817970828379202e-09,0.000982497469522,-0.009054647758603,0.0,0.0,0.0,-0.0067055453546345,60.0,-5.228785514831543,-0.0,-6.581513645187442e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.220594802172856e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.709750884212554e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.171594188548625e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.7097443358507e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0004605879366863,291.1061096191406,294.1499938964844,283.11334228515625,282.1949462890625,285.3033447265625,283.3681640625,290.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817970828379202e-09,0.000982497469522,-0.009054647758603,0.0,0.0,0.0,-0.0067055453546345,60.0,-5.228785514831543,-0.0,-6.581513645187442e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.220029460266232e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.709154983283952e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,7.171153993112966e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.7091484349221e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004605596477631,291.1044311523437,294.1499938964844,283.07666015625,282.1667175292969,285.264892578125,283.3314514160156,290.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083964384743e-09,0.0009824365843087,-0.0090359626337885,0.0,0.0,0.0,-0.0067020100541412,60.0,-5.251366138458252,-0.0,-6.580696521041318e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.220029460266232e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.709154983283952e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,7.171153993112966e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.7091484349221e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004605596477631,291.1044311523437,294.1499938964844,283.07666015625,282.1667175292969,285.264892578125,283.3314514160156,290.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083964384743e-09,0.0009824365843087,-0.0090359626337885,0.0,0.0,0.0,-0.0067020100541412,60.0,-5.251366138458252,-0.0,-6.580696521041318e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.219791536452247e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.708904690342024e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.170969183789566e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.708898141980173e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004605478025041,291.10357666015625,294.1499938964844,283.0583190917969,282.1520080566406,285.2456970214844,283.3131103515625,290.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807840265324103e-09,0.0009824108565226,-0.0090281050652265,0.0,0.0,0.0,-0.0067005231976509,60.0,-5.262665748596191,-0.0,-6.58035261835721e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.219593630405144e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.708695870358496e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.170814933488145e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.708689321996644e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004605379072017,291.10272216796875,294.1499938964844,283.0400085449219,282.1369323730469,285.2265014648437,283.2947998046875,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.805332937645289e-09,0.0009823894361034,-0.0090215355157852,0.0,0.0,0.0,-0.006699280347675,60.0,-5.273978233337402,-0.0,-6.580065559091963e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.2193455202505e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.708434663480148e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.17062212061137e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.708428115118296e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.00046052550897,291.1010437011719,294.1499938964844,283.0033264160156,282.1056823730469,285.1881408691406,283.2582092285156,290.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.296660900115967,-0.0,-6.57970247175399e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.2193455202505e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.708434663480148e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.17062212061137e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.708428115118296e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.00046052550897,291.1010437011719,294.1499938964844,283.0033264160156,282.1056823730469,285.1881408691406,283.2582092285156,290.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.296660900115967,-0.0,-6.57970247175399e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.219328785547988e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.708416473586112e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.170609023887664e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.70840992522426e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004605246649589,291.0993347167969,294.1499938964844,282.9666748046875,282.0731506347656,285.1497802734375,283.2216186523437,290.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124774724245,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.319448471069336,-0.0,-6.579669786788146e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.219328785547988e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.708416473586112e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.170609023887664e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.70840992522426e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004605246649589,291.0993347167969,294.1499938964844,282.9666748046875,282.0731506347656,285.1497802734375,283.2216186523437,290.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124774724245,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.319448471069336,-0.0,-6.579669786788146e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.21956161619164e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.70866167335771e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,7.170790195232257e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.70865585259162e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004605363064911,291.0976257324219,294.1499938964844,282.92999267578125,282.0393981933594,285.1114807128906,283.1849975585937,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.34235954284668,-0.0,-6.579993083732917e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.21956161619164e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.70866167335771e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,7.170790195232257e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.70865585259162e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004605363064911,291.0976257324219,294.1499938964844,282.92999267578125,282.0393981933594,285.1114807128906,283.1849975585937,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.34235954284668,-0.0,-6.579993083732917e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.220038919011132e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.709163714433088e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.171160541474819e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.709157893666998e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004605601425282,291.0959167480469,294.1499938964844,282.8933410644531,282.0045471191406,285.0731811523437,283.1483459472656,290.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810570969875471e-09,0.0009824341395869,-0.0090352594852447,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.365401268005371,-0.0,-6.580665257160946e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.220038919011132e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.709163714433088e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.171160541474819e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.709157893666998e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004605601425282,291.0959167480469,294.1499938964844,282.8933410644531,282.0045471191406,285.0731811523437,283.1483459472656,290.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810570969875471e-09,0.0009824341395869,-0.0090352594852447,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.365401268005371,-0.0,-6.580665257160946e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.220360516337678e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.70950277405791e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.171410834416747e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.709496225696056e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004605762078426,291.09503173828125,294.1499938964844,282.875,281.9867553710937,285.0540466308594,283.1299743652344,290.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.8145406833223205e-09,0.0009824681328609,-0.009045660495758,0.0,0.0,0.0,-0.0067038447596132,60.0,-5.3769707679748535,-0.0,-6.581120715054567e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.220726497005673e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.7098876722157e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,7.171695324359462e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.709881123853847e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004605944850482,291.0941772460937,294.1499938964844,282.8566589355469,281.9687194824219,285.034912109375,283.1116027832031,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819058846943335e-09,0.0009825067827478,-0.0090574985370039,0.0,0.0,0.0,-0.0067060845904052,60.0,-5.388566493988037,-0.0,-6.5816379901662e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.221560321748255e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.71076515270397e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,7.172343612182885e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.71075933193788e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004606361326295,291.0924377441406,294.1499938964844,282.82000732421875,281.9320373535156,284.9966735839844,283.0747375488281,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829372818842103e-09,0.0009825949091464,-0.0090845236554741,0.0,0.0,0.0,-0.0067111980170011,60.0,-5.411823749542236,-0.0,-6.58281962273577e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.221560321748255e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.71076515270397e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,7.172343612182885e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.71075933193788e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004606361326295,291.0924377441406,294.1499938964844,282.82000732421875,281.9320373535156,284.9966735839844,283.0747375488281,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829372818842103e-09,0.0009825949091464,-0.0090845236554741,0.0,0.0,0.0,-0.0067111980170011,60.0,-5.411823749542236,-0.0,-6.58281962273577e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.222453809343278e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.711705934023485e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.17303846613504e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.711700113257392e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004606807779055,291.0906982421875,294.1499938964844,282.7833251953125,281.8946228027344,284.9584655761719,283.0378112792969,290.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.8404328606134194e-09,0.000982689554803,-0.0091135026887059,0.0,0.0,0.0,-0.0067166807129979,60.0,-5.435137271881104,-0.0,-6.584087230976365e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.222453809343278e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.711705934023485e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.17303846613504e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.711700113257392e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004606807779055,291.0906982421875,294.1499938964844,282.7833251953125,281.8946228027344,284.9584655761719,283.0378112792969,290.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.8404328606134194e-09,0.000982689554803,-0.0091135026887059,0.0,0.0,0.0,-0.0067166807129979,60.0,-5.435137271881104,-0.0,-6.584087230976365e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.223297820426524e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.712595056043938e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.173694757511839e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.712589235277846e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.000460722920252,291.08892822265625,294.1499938964844,282.7466735839844,281.8565368652344,284.9202880859375,283.00079345703125,290.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850877394739882e-09,0.0009827788453549,-0.0091408677399158,0.0,0.0,0.0,-0.0067218584008514,60.0,-5.45844841003418,-0.0,-6.585284495486121e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.223297820426524e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.712595056043938e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.173694757511839e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.712589235277846e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.000460722920252,291.08892822265625,294.1499938964844,282.7466735839844,281.8565368652344,284.9202880859375,283.00079345703125,290.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850877394739882e-09,0.0009827788453549,-0.0091408677399158,0.0,0.0,0.0,-0.0067218584008514,60.0,-5.45844841003418,-0.0,-6.585284495486121e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.223969391314311e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.713301551528276e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.174216443672776e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.713295730762184e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004607564769685,291.0871887207031,294.1499938964844,282.7099914550781,281.81793212890625,284.8821105957031,282.9637145996094,290.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859170760733832e-09,0.0009828497422859,-0.0091625982895493,0.0,0.0,0.0,-0.0067259701900184,60.0,-5.481689453125,-0.0,-6.586235201666568e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.223969391314311e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.713301551528276e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.174216443672776e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.713295730762184e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004607564769685,291.0871887207031,294.1499938964844,282.7099914550781,281.81793212890625,284.8821105957031,282.9637145996094,290.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859170760733832e-09,0.0009828497422859,-0.0091625982895493,0.0,0.0,0.0,-0.0067259701900184,60.0,-5.481689453125,-0.0,-6.586235201666568e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.22419858397916e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.713543113321066e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.174394704634324e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.713537292554976e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004607679147738,291.0863037109375,294.1499938964844,282.6916809082031,281.7984619140625,284.863037109375,282.9451599121094,290.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619893949487505e-09,0.0009828738402575,-0.009169983677566,0.0,0.0,0.0,-0.0067273671738803,60.0,-5.493257522583008,-0.0,-6.586557788068603e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.224340465152636e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.713692270452157e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,7.174504571594298e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.713686449686064e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0004607749870046,291.0853881835937,294.1499938964844,282.67333984375,281.7789306640625,284.8439636230469,282.9266052246094,290.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637191224211165e-09,0.0009828887414187,-0.0091745145618915,0.0,0.0,0.0,-0.0067282249219715,60.0,-5.504782199859619,-0.0,-6.58675602949188e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.22429098864086e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.174466009018943e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.713634062791245e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004607725131791,291.0836181640625,294.1499938964844,282.6366577148437,281.7395935058594,284.80584716796875,282.8895568847656,290.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.527658939361572,-0.0,-6.586677869790948e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.22429098864086e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.174466009018943e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.713634062791245e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004607725131791,291.0836181640625,294.1499938964844,282.6366577148437,281.7395935058594,284.80584716796875,282.8895568847656,290.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.527658939361572,-0.0,-6.586677869790948e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.223715460393578e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.713033796288072e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,7.17401853762567e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.713027975521982e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004607437876984,291.0818176269531,294.1499938964844,282.6000061035156,281.7000732421875,284.76776123046875,282.85260009765625,290.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797015006601e-09,0.0009828209877014,-0.0091537581756711,0.0,0.0,0.0,-0.0067242975346744,60.0,-5.550241470336914,-0.0,-6.585847955875579e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.223715460393578e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.713033796288072e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,7.17401853762567e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.713027975521982e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004607437876984,291.0818176269531,294.1499938964844,282.6000061035156,281.7000732421875,284.76776123046875,282.85260009765625,290.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797015006601e-09,0.0009828209877014,-0.0091537581756711,0.0,0.0,0.0,-0.0067242975346744,60.0,-5.550241470336914,-0.0,-6.585847955875579e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.222540393238889e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.7117961558979e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,7.173103949753568e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.711790335131808e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004606850852724,291.0800476074219,294.1499938964844,282.5633239746094,281.6604919433594,284.7297058105469,282.8158264160156,290.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087004019528e-09,0.0009826952591538,-0.0091152163222432,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.572475433349609,-0.0,-6.584162548506356e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.222540393238889e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.7117961558979e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,7.173103949753568e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.711790335131808e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004606850852724,291.0800476074219,294.1499938964844,282.5633239746094,281.6604919433594,284.7297058105469,282.8158264160156,290.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087004019528e-09,0.0009826952591538,-0.0091152163222432,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.572475433349609,-0.0,-6.584162548506356e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
