time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.220725041814148e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.709884761832654e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,7.171692413976416e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.709878941066564e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0004605944268405,291.0782165527344,294.1499938964844,282.52667236328125,281.62091064453125,284.6916809082031,282.7792663574219,290.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.594320774078369,-0.0,-6.581563383178948e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.220725041814148e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.709884761832654e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,7.171692413976416e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.709878941066564e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0004605944268405,291.0782165527344,294.1499938964844,282.52667236328125,281.62091064453125,284.6916809082031,282.7792663574219,290.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.594320774078369,-0.0,-6.581563383178948e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.219576168106868e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.708674042485654e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,7.170798198785633e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.708668949315324e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.000460537004983,291.07733154296875,294.1499938964844,282.5083312988281,281.6011657714844,284.67266845703125,282.7610778808594,290.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823786094784,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.605097770690918,-0.0,-6.579918476745662e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.218270133715124e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.707298886496574e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,7.169782475102693e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.707293065730482e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0004604717541951,291.076416015625,294.1499938964844,282.489990234375,281.5814514160156,284.6536560058594,282.74298095703125,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822429856285,3.787746116756807e-09,0.0009822391439229,-0.0089754555374383,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.615768909454346,-0.0,-6.578050459893349e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.215214231517166e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.70408073044382e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.167405419750139e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.70407563727349e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004603191337082,291.0745849609375,294.1499938964844,282.4533386230469,281.542236328125,284.6156921386719,282.7070007324219,290.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755376636981,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.636811256408691,-0.0,-6.573683464239366e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.215214231517166e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.70408073044382e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.167405419750139e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.70407563727349e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004603191337082,291.0745849609375,294.1499938964844,282.4533386230469,281.542236328125,284.6156921386719,282.7070007324219,290.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755376636981,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.636811256408691,-0.0,-6.573683464239366e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.211631549987942e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.700307418825103e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,7.164618727983907e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.700302325654776e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004601401451509,291.07275390625,294.1499938964844,282.4166564941406,281.5033874511719,284.5777587890625,282.6714172363281,290.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.7049021628376956e-09,0.0009815307566896,-0.0087583903223276,0.0,0.0,0.0,-0.00664949323982,60.0,-5.657482147216797,-0.0,-6.56856471437095e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.211631549987942e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.700307418825103e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,7.164618727983907e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.700302325654776e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004601401451509,291.07275390625,294.1499938964844,282.4166564941406,281.5033874511719,284.5777587890625,282.6714172363281,290.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.7049021628376956e-09,0.0009815307566896,-0.0087583903223276,0.0,0.0,0.0,-0.00664949323982,60.0,-5.657482147216797,-0.0,-6.56856471437095e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.20761885936372e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.696082270238549e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.161497342167422e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.69607717706822e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004599397361744,291.0709228515625,294.1499938964844,282.3800048828125,281.4649658203125,284.5398864746094,282.6361999511719,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849534129312e-09,0.0009811028139665,-0.0086272433400154,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.677831649780273,-0.0,-6.562836318835252e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.20761885936372e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.696082270238549e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.161497342167422e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.69607717706822e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004599397361744,291.0709228515625,294.1499938964844,282.3800048828125,281.4649658203125,284.5398864746094,282.6361999511719,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849534129312e-09,0.0009811028139665,-0.0086272433400154,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.677831649780273,-0.0,-6.562836318835252e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.203295485349372e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.691528975963593e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,7.158134394558147e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.691523882793264e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0004597237275447,291.069091796875,294.1499938964844,282.34332275390625,281.4271240234375,284.50201416015625,282.6014099121094,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914455503812e-09,0.0009806415764614,-0.0084859235212206,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.697925090789795,-0.0,-6.556666676260647e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.203295485349372e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.691528975963593e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,7.158134394558147e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.691523882793264e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0004597237275447,291.069091796875,294.1499938964844,282.34332275390625,281.4271240234375,284.50201416015625,282.6014099121094,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914455503812e-09,0.0009806415764614,-0.0084859235212206,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.697925090789795,-0.0,-6.556666676260647e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.201053762808442e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.68916792771779e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.156391075113788e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.68916283454746e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.000459611765109,291.0681457519531,294.1499938964844,282.32501220703125,281.408447265625,284.4831237792969,282.5841369628906,290.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804060682654,3.5729526004502077e-09,0.0009804024593904,-0.0084126582369208,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.707897186279297,-0.0,-6.553469233949727e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.198778570862488e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.6867726824712e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,7.154621562222019e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.686767589300872e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.000459498114651,291.0672302246094,294.1499938964844,282.3066711425781,281.38995361328125,284.4642028808594,282.5669860839844,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578630609862e-09,0.0009801598498597,-0.008338313549757,0.0,0.0,0.0,-0.006570013705641,60.0,-5.717831611633301,-0.0,-6.550225606360982e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.194186714012176e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.681936353445052e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.151049794629216e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.681931260274725e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004592687473632,291.0653686523437,294.1499938964844,282.2699890136719,281.353515625,284.4264221191406,282.5329284667969,290.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796735830605,3.487304667260105e-09,0.0009796700906008,-0.0081882439553737,0.0,0.0,0.0,-0.0065416204743087,60.0,-5.737624168395996,-0.0,-6.543680797221897e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.194186714012176e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.681936353445052e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.151049794629216e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.681931260274725e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004592687473632,291.0653686523437,294.1499938964844,282.2699890136719,281.353515625,284.4264221191406,282.5329284667969,290.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796735830605,3.487304667260105e-09,0.0009796700906008,-0.0081882439553737,0.0,0.0,0.0,-0.0065416204743087,60.0,-5.737624168395996,-0.0,-6.543680797221897e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.189621778205036e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.677129128249362e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.147498399717733e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.677124035079032e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004590406897477,291.0635070800781,294.1499938964844,282.2333374023437,281.3179931640625,284.3887023925781,282.4992370605469,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430365547174574e-09,0.0009791831253096,-0.0080390507355332,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.757369518280029,-0.0,-6.537177199561485e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.189621778205036e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.677129128249362e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.147498399717733e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.677124035079032e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004590406897477,291.0635070800781,294.1499938964844,282.2333374023437,281.3179931640625,284.3887023925781,282.4992370605469,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430365547174574e-09,0.0009791831253096,-0.0080390507355332,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.757369518280029,-0.0,-6.537177199561485e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.185173985315488e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.672445594333112e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.14403940946795e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.672440501162782e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0004588185693137,291.0616149902344,294.1499938964844,282.1966552734375,281.2834167480469,284.3509826660156,282.4658203125,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.777131080627441,-0.0,-6.53084484270039e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.185173985315488e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.672445594333112e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.14403940946795e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.672440501162782e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0004588185693137,291.0616149902344,294.1499938964844,282.1966552734375,281.2834167480469,284.3509826660156,282.4658203125,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.777131080627441,-0.0,-6.53084484270039e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.180918277706952e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.667964332038537e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,7.140729576349258e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.667959238868208e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0004586059658322,291.0597229003906,294.1499938964844,282.1600036621094,281.2499389648437,284.3133239746094,282.43267822265625,290.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814379120268e-09,0.0009782549459487,-0.0077546234242618,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.796961784362793,-0.0,-6.524787465878036e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.180918277706952e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.667964332038537e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,7.140729576349258e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.667959238868208e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0004586059658322,291.0597229003906,294.1499938964844,282.1600036621094,281.2499389648437,284.3133239746094,282.43267822265625,290.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814379120268e-09,0.0009782549459487,-0.0077546234242618,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.796961784362793,-0.0,-6.524787465878036e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.178880281979218e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.665817924542353e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.139144145185128e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.665812831372024e-05,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004585041897371,291.0588073730469,294.1499938964844,282.14166259765625,281.233642578125,284.29449462890625,282.41619873046875,290.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.2963956009268713e-09,0.0009780374821275,-0.0076880198903381,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.806916236877441,-0.0,-6.521887740973399e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.17691068025306e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.663743549026548e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.137611828511581e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.66373845585622e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0004584057896863,291.0578308105469,294.1499938964844,282.1233215332031,281.2176513671875,284.27569580078125,282.3997802734375,290.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271824589035076e-09,0.0009778274688869,-0.007623637560755,0.0,0.0,0.0,-0.006434797309339,60.0,-5.816904067993164,-0.0,-6.51908536042356e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.173194848699497e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.65982981142588e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,7.134721818147227e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.659825445851312e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004582201654557,291.0559387207031,294.1499938964844,282.086669921875,281.1866455078125,284.23809814453125,282.36700439453125,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.836993217468262,-0.0,-6.513800343554976e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.173194848699497e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.65982981142588e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,7.134721818147227e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.659825445851312e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004582201654557,291.0559387207031,294.1499938964844,282.086669921875,281.1866455078125,284.23809814453125,282.36700439453125,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.836993217468262,-0.0,-6.513800343554976e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.169831173494458e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.656288602855057e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,7.132105383789167e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.656283509684728e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004580521490424,291.0540466308594,294.1499938964844,282.04998779296875,281.1570129394531,284.2005310058594,282.3343505859375,290.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1835076796937756e-09,0.0009770721662789,-0.0073922257870435,0.0,0.0,0.0,-0.0063910144381225,60.0,-5.857264995574951,-0.0,-6.509018390943312e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.169831173494458e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.656288602855057e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,7.132105383789167e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.656283509684728e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004580521490424,291.0540466308594,294.1499938964844,282.04998779296875,281.1570129394531,284.2005310058594,282.3343505859375,290.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1835076796937756e-09,0.0009770721662789,-0.0073922257870435,0.0,0.0,0.0,-0.0063910144381225,60.0,-5.857264995574951,-0.0,-6.509018390943312e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.167455573333429e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.65378640103154e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.130257290555164e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.653781307861208e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0004579334636218,291.0521240234375,294.1499938964844,282.0133361816406,281.1287536621094,284.1629943847656,282.3017578125,290.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538505140815687e-09,0.0009768184972926,-0.0073145162314176,0.0,0.0,0.0,-0.006376311648637,60.0,-5.877898216247559,-0.0,-6.505639760234774e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.167455573333429e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.65378640103154e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.130257290555164e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.653781307861208e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0004579334636218,291.0521240234375,294.1499938964844,282.0133361816406,281.1287536621094,284.1629943847656,282.3017578125,290.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538505140815687e-09,0.0009768184972926,-0.0073145162314176,0.0,0.0,0.0,-0.006376311648637,60.0,-5.877898216247559,-0.0,-6.505639760234774e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.166777454083784e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.653071901993826e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,7.129729783628136e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.653067536419258e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0004578995867632,291.0502014160156,294.1499938964844,281.9766540527344,281.1016845703125,284.1254577636719,282.2689208984375,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145347760025174e-09,0.0009767457377165,-0.0072922366671264,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.899424076080322,-0.0,-6.504670579943196e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.166777454083784e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.653071901993826e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,7.129729783628136e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.653067536419258e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0004578995867632,291.0502014160156,294.1499938964844,281.9766540527344,281.1016845703125,284.1254577636719,282.2689208984375,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145347760025174e-09,0.0009767457377165,-0.0072922366671264,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.899424076080322,-0.0,-6.504670579943196e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.167025564238428e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.653333108872177e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,7.129923324100673e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.653328743297608e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0004579120140988,291.0492248535156,294.1499938964844,281.9583435058594,281.08856201171875,284.1067199707031,282.2523498535156,290.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148413307840769e-09,0.0009767719311639,-0.0073002693243324,0.0,0.0,0.0,-0.0063736159354448,60.0,-5.910579204559326,-0.0,-6.50502016696919e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.167647658614442e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.653988672653212e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.130406447686255e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.653984307078645e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004579430678859,291.0482788085937,294.1499938964844,281.94000244140625,281.07568359375,284.08795166015625,282.23565673828125,290.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768410818651,3.1561373514676916e-09,0.0009768379386514,-0.0073205083608627,0.0,0.0,0.0,-0.0063774450682103,60.0,-5.921977043151856,-0.0,-6.50589981887606e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.16995559236966e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.656418114900588e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.132201426429674e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.65641374932602e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004580583481583,291.0463256835937,294.1499938964844,281.9033203125,281.0506591796875,284.0504455566406,282.2017517089844,290.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956991545856,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.945466041564941,-0.0,-6.509169736546029e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.16995559236966e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.656418114900588e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.132201426429674e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.65641374932602e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004580583481583,291.0463256835937,294.1499938964844,281.9033203125,281.0506591796875,284.0504455566406,282.2017517089844,290.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956991545856,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.945466041564941,-0.0,-6.509169736546029e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.173605212708936e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.6602612757124e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,7.135039777494967e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.660256910137832e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004582406254485,291.0443725585937,294.1499938964844,281.8666687011719,281.0265197753906,284.0129699707031,282.1670227050781,290.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.230246736762865e-09,0.0009774715872481,-0.0075146942399442,0.0,0.0,0.0,-0.0064141838811337,60.0,-5.9698805809021,-0.0,-6.514345329833304e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.173605212708936e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.6602612757124e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,7.135039777494967e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.660256910137832e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004582406254485,291.0443725585937,294.1499938964844,281.8666687011719,281.0265197753906,284.0129699707031,282.1670227050781,290.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.230246736762865e-09,0.0009774715872481,-0.0075146942399442,0.0,0.0,0.0,-0.0064141838811337,60.0,-5.9698805809021,-0.0,-6.514345329833304e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.17850193218328e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.665417746873572e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.13884801371023e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.665413381299004e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0004584852431435,291.0424194335937,294.1499938964844,281.8299865722656,281.00311279296875,283.9754638671875,282.1313781738281,290.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.291205308286748e-09,0.0009779927786439,-0.0076744202524423,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.99515438079834,-0.0,-6.52129585887451e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
