time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.17850193218328e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.665417746873572e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.13884801371023e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.665413381299004e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0004584852431435,291.0424194335937,294.1499938964844,281.8299865722656,281.00311279296875,283.9754638671875,282.1313781738281,290.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.291205308286748e-09,0.0009779927786439,-0.0076744202524423,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.99515438079834,-0.0,-6.52129585887451e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.184556256514044e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.67179366853088e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.14355701347813e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.671789302956312e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0004587876901496,291.0404357910156,294.1499938964844,281.7933349609375,280.9803771972656,283.9379577636719,282.0947265625,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588341435772e-09,0.0009786373702809,-0.0078719416633248,0.0,0.0,0.0,-0.0064817741513252,60.0,-6.021220684051514,-0.0,-6.52989626814815e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.184556256514044e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.67179366853088e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.14355701347813e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.671789302956312e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0004587876901496,291.0404357910156,294.1499938964844,281.7933349609375,280.9803771972656,283.9379577636719,282.0947265625,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588341435772e-09,0.0009786373702809,-0.0078719416633248,0.0,0.0,0.0,-0.0064817741513252,60.0,-6.021220684051514,-0.0,-6.52989626814815e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.187990508507936e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.675409091869368e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,7.146228017518297e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.6754047262948e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004589591990225,291.0394592285156,294.1499938964844,281.7749938964844,280.96923828125,283.919189453125,282.07598876953125,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790029143914,-0.0079839657992124,0.0,0.0,0.0,-0.006502968724817,60.0,-6.034541130065918,-0.0,-6.534776986200086e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.191678691422568e-05,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.67929299804382e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.149096200009808e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.679288632469252e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0004591434553731,291.0384521484375,294.1499938964844,281.75665283203125,280.9582214355469,283.9004211425781,282.0569763183594,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793990757316,3.4552705141521756e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257372334599,60.0,-6.048041343688965,-0.0,-6.540021502132731e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.199774649459869e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.68781823758036e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,7.155392813729122e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.68781387200579e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0004595478530973,291.0364685058594,294.1499938964844,281.7200012207031,280.9364929199219,283.8628845214844,282.0181579589844,290.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560845379478682e-09,0.0009802577551454,-0.0083684613928198,0.0,0.0,0.0,-0.0065757152624428,60.0,-6.075560569763184,-0.0,-6.55154153150761e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.199774649459869e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.68781823758036e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,7.155392813729122e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.68781387200579e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0004595478530973,291.0364685058594,294.1499938964844,281.7200012207031,280.9364929199219,283.8628845214844,282.0181579589844,290.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560845379478682e-09,0.0009802577551454,-0.0083684613928198,0.0,0.0,0.0,-0.0065757152624428,60.0,-6.075560569763184,-0.0,-6.55154153150761e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,9.20874736038968e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.6972675237339e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,7.162371912272647e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.69726315815933e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0004599960811901,291.0344543457031,294.1499938964844,281.6833190917969,280.91510009765625,283.8253479003906,281.97821044921875,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667830483777834e-09,0.0009812132921069,-0.0086612561717629,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.103738307952881,-0.0,-6.564322063695728e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,9.20874736038968e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.6972675237339e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,7.162371912272647e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.69726315815933e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0004599960811901,291.0344543457031,294.1499938964844,281.6833190917969,280.91510009765625,283.8253479003906,281.97821044921875,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667830483777834e-09,0.0009812132921069,-0.0086612561717629,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.103738307952881,-0.0,-6.564322063695728e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.218493505613878e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.707530261948703e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.169952004915103e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.707525896374136e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.000460482930066,291.0324401855469,294.1499938964844,281.64666748046875,280.8939514160156,283.78778076171875,281.93719482421875,290.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.000982251134701,-0.0089792842045426,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.132505893707275,-0.0,-6.578218147978987e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.218493505613878e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.707530261948703e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.169952004915103e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.707525896374136e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.000460482930066,291.0324401855469,294.1499938964844,281.64666748046875,280.8939514160156,283.78778076171875,281.93719482421875,290.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.000982251134701,-0.0089792842045426,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.132505893707275,-0.0,-6.578218147978987e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.223830420523882e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.7131502116099e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.174102938733995e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.713145846035331e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.000460749521153,291.0314025878906,294.1499938964844,281.6275939941406,280.88299560546875,283.7682189941406,281.9154663085937,290.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828233160078,3.855674002295473e-09,0.0009828194743022,-0.0091534368693828,0.0,0.0,0.0,-0.0067242346704006,60.0,-6.147675037384033,-0.0,-6.5858344555636e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.228901035385206e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.718490036902948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,7.178047235356644e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.71848567132838e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004610028117895,291.0304260253906,294.1499938964844,281.6099853515625,280.8729248046875,283.7501525878906,281.89520263671875,290.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882748473904e-09,0.0009833595249801,-0.0093189068138599,0.0,0.0,0.0,-0.0067555424757301,60.0,-6.161792755126953,-0.0,-6.593074175498259e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.234315803041682e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.724191477289423e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.182257832027972e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.724187839310616e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0004612732736859,291.0294189453125,294.1499938964844,281.5916748046875,280.8624572753906,283.7313537597656,281.8738098144531,290.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262875343982e-09,0.0009839361300691,-0.0094955964013934,0.0,0.0,0.0,-0.0067889732308685,60.0,-6.176612377166748,-0.0,-6.60080985426248e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.23984989640303e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.730018791742624e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,7.186562288552523e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.730015153763816e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0004615497018676,291.02838134765625,294.1499938964844,281.5733337402344,280.8519592285156,283.7125244140625,281.85223388671875,290.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184632534292e-09,0.0009845255408436,-0.0096761779859662,0.0,0.0,0.0,-0.0068231406621634,60.0,-6.191532611846924,-0.0,-6.608721037082432e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.251208393834533e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.74197973846458e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,7.195396756287664e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.741976100485772e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004621170810423,291.0263366699219,294.1499938964844,281.5366516113281,280.8309326171875,283.67486572265625,281.8085327148437,290.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857394034042,4.196653247134918e-09,0.0009857352124527,-0.0100468397140502,0.0,0.0,0.0,-0.0068932729773223,60.0,-6.221631050109863,-0.0,-6.62497399162021e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.251208393834533e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.74197973846458e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,7.195396756287664e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.741976100485772e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004621170810423,291.0263366699219,294.1499938964844,281.5366516113281,280.8309326171875,283.67486572265625,281.8085327148437,290.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857394034042,4.196653247134918e-09,0.0009857352124527,-0.0100468397140502,0.0,0.0,0.0,-0.0068932729773223,60.0,-6.221631050109863,-0.0,-6.62497399162021e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.262841922463848e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.75423099589534e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.204445137176663e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.754226630320773e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004626982263289,291.0242919921875,294.1499938964844,281.5,280.80975341796875,283.63720703125,281.76422119140625,290.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341552450881636e-09,0.0009869743371382,-0.0104264840483665,0.0,0.0,0.0,-0.0069651058875024,60.0,-6.25201416015625,-0.0,-6.641641192572936e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.262841922463848e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.75423099589534e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.204445137176663e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.754226630320773e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004626982263289,291.0242919921875,294.1499938964844,281.5,280.80975341796875,283.63720703125,281.76422119140625,290.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341552450881636e-09,0.0009869743371382,-0.0104264840483665,0.0,0.0,0.0,-0.0069651058875024,60.0,-6.25201416015625,-0.0,-6.641641192572936e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.274602780351417e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,9.76661467575468e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,7.213591743493453e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.766611037775874e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004632856580428,291.022216796875,294.1499938964844,281.4633483886719,280.7882995605469,283.5994873046875,281.71942138671875,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.4880281713233225e-09,0.0009882268495857,-0.0108102550730109,0.0,0.0,0.0,-0.0070377201773226,60.0,-6.282582759857178,-0.0,-6.65851089820535e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.274602780351417e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,9.76661467575468e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,7.213591743493453e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.766611037775874e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004632856580428,291.022216796875,294.1499938964844,281.4633483886719,280.7882995605469,283.5994873046875,281.71942138671875,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.4880281713233225e-09,0.0009882268495857,-0.0108102550730109,0.0,0.0,0.0,-0.0070377201773226,60.0,-6.282582759857178,-0.0,-6.65851089820535e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.286340355174616e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.778975072549656e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.222720887511969e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.778971434570848e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004638719838112,291.0201110839844,294.1499938964844,281.4266662597656,280.7665100097656,283.5617370605469,281.6743469238281,290.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634220562849123e-09,0.0009894769173115,-0.0111932782456278,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.313237190246582,-0.0,-6.67536994569673e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.286340355174616e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.778975072549656e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.222720887511969e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.778971434570848e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004638719838112,291.0201110839844,294.1499938964844,281.4266662597656,280.7665100097656,283.5617370605469,281.6743469238281,290.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634220562849123e-09,0.0009894769173115,-0.0111932782456278,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.313237190246582,-0.0,-6.67536994569673e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.29214947973378e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.7850919701159e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,7.227239257190377e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.785088332137092e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004641621490009,291.0190734863281,294.1499938964844,281.4083251953125,280.75543212890625,283.5428466796875,281.6517333984375,290.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706571132828685e-09,0.000990095664747,-0.0113828349858522,0.0,0.0,0.0,-0.0071460613980889,60.0,-6.328562736511231,-0.0,-6.683720954470118e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.2978953034617e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.791143384063616e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,7.231708150357008e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.791139746084808e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0004644492000807,291.0180358886719,294.1499938964844,281.3900146484375,280.7442321777344,283.5239562988281,281.6291198730469,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778141882155751e-09,0.0009907076600939,-0.0115703465417027,0.0,0.0,0.0,-0.0071815424598753,60.0,-6.343868732452393,-0.0,-6.691987408657951e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.3091199232731e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.802963177207856e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,7.240438571898267e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.80295953922905e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0004650098853744,291.01593017578125,294.1499938964844,281.35333251953125,280.7214050292969,283.48614501953125,281.5839538574219,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919080184772,4.91794160950576e-09,0.0009919031290337,-0.0119366133585572,0.0,0.0,0.0,-0.0072508472949266,60.0,-6.374374866485596,-0.0,-6.708148703182816e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.3091199232731e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.802963177207856e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,7.240438571898267e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.80295953922905e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0004650098853744,291.01593017578125,294.1499938964844,281.35333251953125,280.7214050292969,283.48614501953125,281.5839538574219,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919080184772,4.91794160950576e-09,0.0009919031290337,-0.0119366133585572,0.0,0.0,0.0,-0.0072508472949266,60.0,-6.374374866485596,-0.0,-6.708148703182816e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.3198505055625e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.814262739382684e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,7.248784095281735e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.814259101403876e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0004655458906199,291.0137939453125,294.1499938964844,281.3166809082031,280.6979675292969,283.4483337402344,281.5390014648437,290.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930509841069,5.051587148585668e-09,0.0009930459782481,-0.0122867496684193,0.0,0.0,0.0,-0.0073171011172235,60.0,-6.404640197753906,-0.0,-6.723617218540312e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.3198505055625e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.814262739382684e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,7.248784095281735e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.814259101403876e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0004655458906199,291.0137939453125,294.1499938964844,281.3166809082031,280.6979675292969,283.4483337402344,281.5390014648437,290.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930509841069,5.051587148585668e-09,0.0009930459782481,-0.0122867496684193,0.0,0.0,0.0,-0.0073171011172235,60.0,-6.404640197753906,-0.0,-6.723617218540312e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.329928434453905e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.824875451158732e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.256622484419495e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.824871085584164e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0004660492995753,291.0116577148437,294.1499938964844,281.2799987792969,280.6737365722656,283.4104919433594,281.49432373046875,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941244497895,5.177104966946899e-09,0.0009941193275153,-0.0126155903562903,0.0,0.0,0.0,-0.0073793260380625,60.0,-6.434551239013672,-0.0,-6.73816060725585e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.329928434453905e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.824875451158732e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.256622484419495e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.824871085584164e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0004660492995753,291.0116577148437,294.1499938964844,281.2799987792969,280.6737365722656,283.4104919433594,281.49432373046875,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941244497895,5.177104966946899e-09,0.0009941193275153,-0.0126155903562903,0.0,0.0,0.0,-0.0073793260380625,60.0,-6.434551239013672,-0.0,-6.73816060725585e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.335593495052308e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.8308410088066e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,7.261028804350644e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.830837370827794e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0004663323052227,291.0103759765625,294.1499938964844,281.25799560546875,280.6588134765625,283.38775634765625,281.4677429199219,290.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247660972429457e-09,0.0009947227081283,-0.0128004355356097,0.0,0.0,0.0,-0.0074143041856586,60.0,-6.452274322509766,-0.0,-6.746343217400863e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.33920600800775e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.834644151851536e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,7.26383805158548e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.834640513872728e-05,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0004665127198677,291.009521484375,294.1499938964844,281.24334716796875,280.6487121582031,283.37261962890625,281.4501037597656,290.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951126994565,5.292646765298059e-09,0.0009951073443517,-0.012918290682137,0.0,0.0,0.0,-0.0074366056360304,60.0,-6.464001178741455,-0.0,-6.751562864337758e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.343507554149257e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.839174163062124e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.267183536896482e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.839170525083318e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.000466727593448,291.0084533691406,294.1499938964844,281.2250061035156,280.6358337402344,283.3536682128906,281.4281921386719,290.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955707937479,5.346219467128321e-09,0.000995565438643,-0.0130586409941315,0.0,0.0,0.0,-0.0074631636962294,60.0,-6.478513717651367,-0.0,-6.757780823818393e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.34754716581665e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.843428415479138e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,7.270326022990048e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.843424777500331e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004669294285122,291.00738525390625,294.1499938964844,281.2066650390625,280.6227111816406,283.3347473144531,281.40643310546875,290.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960011811926,5.396533886425914e-09,0.0009959957096725,-0.0131904538720846,0.0,0.0,0.0,-0.007488106843084,60.0,-6.492870330810547,-0.0,-6.76362361673455e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.354735811939464e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.850998321780936e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.275916868820786e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.850994683802128e-05,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0004672884824685,291.0052185058594,294.1499938964844,281.1700134277344,280.595703125,283.2968444824219,281.3633117675781,290.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996766728349,5.486048504366181e-09,0.0009967612568289,-0.0134249627590179,0.0,0.0,0.0,-0.0075324834324419,60.0,-6.521064758300781,-0.0,-6.774025251843342e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.354735811939464e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.850998321780936e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.275916868820786e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.850994683802128e-05,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0004672884824685,291.0052185058594,294.1499938964844,281.1700134277344,280.595703125,283.2968444824219,281.3633117675781,290.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996766728349,5.486048504366181e-09,0.0009967612568289,-0.0134249627590179,0.0,0.0,0.0,-0.0075324834324419,60.0,-6.521064758300781,-0.0,-6.774025251843342e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.360764670418575e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.85734659479931e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,7.280605495907366e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,9.857342956820504e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0004675896198023,291.0030212402344,294.1499938964844,281.1333312988281,280.56756591796875,283.2589416503906,281.32086181640625,290.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974087588489,5.561115568042396e-09,0.0009974031709134,-0.0136216208338737,0.0,0.0,0.0,-0.0075696976855397,60.0,-6.548454761505127,-0.0,-6.782753558809419e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.360764670418575e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.85734659479931e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,7.280605495907366e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,9.857342956820504e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0004675896198023,291.0030212402344,294.1499938964844,281.1333312988281,280.56756591796875,283.2589416503906,281.32086181640625,290.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974087588489,5.561115568042396e-09,0.0009974031709134,-0.0136216208338737,0.0,0.0,0.0,-0.0075696976855397,60.0,-6.548454761505127,-0.0,-6.782753558809419e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
