time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.365420555695891e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,9.862249135039748e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,7.284226740011945e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.86224549706094e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0004678221885114,291.0008239746094,294.1499938964844,281.0966796875,280.5382385253906,283.2210693359375,281.27899169921875,290.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979045717045,5.619081200336495e-09,0.0009978988673537,-0.0137734757736325,0.0,0.0,0.0,-0.0075984341092407,60.0,-6.575013637542725,-0.0,-6.789497319914517e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.365420555695891e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,9.862249135039748e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,7.284226740011945e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.86224549706094e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0004678221885114,291.0008239746094,294.1499938964844,281.0966796875,280.5382385253906,283.2210693359375,281.27899169921875,290.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979045717045,5.619081200336495e-09,0.0009978988673537,-0.0137734757736325,0.0,0.0,0.0,-0.0075984341092407,60.0,-6.575013637542725,-0.0,-6.789497319914517e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.368512110086158e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.865505126072094e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,9.865501488093288e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0004679766425397,290.9986267089844,294.1499938964844,281.0599975585937,280.5075988769531,283.18316650390625,281.2378845214844,290.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982336778193,5.657562418548423e-09,0.0009982280898839,-0.0138742858543992,0.0,0.0,0.0,-0.0076175113208591,60.0,-6.600505828857422,-0.0,-6.79397658132075e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.368512110086158e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.865505126072094e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,9.865501488093288e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0004679766425397,290.9986267089844,294.1499938964844,281.0599975585937,280.5075988769531,283.18316650390625,281.2378845214844,290.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982336778193,5.657562418548423e-09,0.0009982280898839,-0.0138742858543992,0.0,0.0,0.0,-0.0076175113208591,60.0,-6.600505828857422,-0.0,-6.79397658132075e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.36944634304382e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.86648810794577e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,7.287357584573328e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.866485197562724e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0004680232959799,290.9975280761719,294.1499938964844,281.0416564941406,280.49176025390625,283.16424560546875,281.21759033203125,290.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983329800888,5.669174463207582e-09,0.0009983273921534,-0.0139047056436538,0.0,0.0,0.0,-0.0076232678256928,60.0,-6.612850666046143,-0.0,-6.795328033604164e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.369938197778538e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,9.86700688372366e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.287740299943835e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.867003245744854e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0004680478887166,290.9964294433594,294.1499938964844,281.0233459472656,280.4755554199219,283.14532470703125,281.19744873046875,290.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207225292921,0.0,0.0,0.0,-0.0076262992806732,60.0,-6.6248979568481445,-0.0,-6.796039997425396e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.369534382130952e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.866581240203232e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,7.287425978574902e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.866577602224424e-05,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004680277197621,290.99420166015625,294.1499938964844,280.9866638183594,280.4420166015625,283.1074523925781,281.1577453613281,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.013907428830862,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.648056983947754,-0.0,-6.79544953641198e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.369534382130952e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.866581240203232e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,7.287425978574902e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.866577602224424e-05,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004680277197621,290.99420166015625,294.1499938964844,280.9866638183594,280.4420166015625,283.1074523925781,281.1577453613281,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.013907428830862,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.648056983947754,-0.0,-6.79544953641198e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.367090387968346e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.864007006399332e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.864004096016288e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0004679056000895,290.9919738769531,294.1499938964844,280.95001220703125,280.40692138671875,283.06964111328125,281.1187438964844,290.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717581829018e-09,0.0009980757022276,-0.0138275371864438,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.6698760986328125,-0.0,-6.791898954361386e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.367090387968346e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.864007006399332e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.864004096016288e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0004679056000895,290.9919738769531,294.1499938964844,280.95001220703125,280.40692138671875,283.06964111328125,281.1187438964844,290.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717581829018e-09,0.0009980757022276,-0.0138275371864438,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.6698760986328125,-0.0,-6.791898954361386e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.361446427647024e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.858064004220068e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,9.85806036624126e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004676237003877,290.98974609375,294.1499938964844,280.9143981933594,280.3720092773437,283.0318603515625,281.08074951171875,290.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974797721952,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737875886261,60.0,-6.689384460449219,-0.0,-6.783712791502694e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.361446427647024e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.858064004220068e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,9.85806036624126e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004676237003877,290.98974609375,294.1499938964844,280.9143981933594,280.3720092773437,283.0318603515625,281.08074951171875,290.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974797721952,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737875886261,60.0,-6.689384460449219,-0.0,-6.783712791502694e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.355259680887684e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.851548384176569e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.276322867255658e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.851545473793522e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0004673146468121,290.9882202148437,294.1499938964844,280.891357421875,280.34942626953125,283.0062255859375,281.0556030273437,290.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492247989735688e-09,0.0009968149242922,-0.0134412040933966,0.0,0.0,0.0,-0.0075355600565671,60.0,-6.700679302215576,-0.0,-6.774745742177404e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.351701737614349e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.847801993601024e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.273555820574984e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.847798355622216e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0004671369097195,290.9875183105469,294.1499938964844,280.8808288574219,280.339111328125,282.9941711425781,281.0440368652344,290.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447905682132159e-09,0.000996435759589,-0.0133250374346971,0.0,0.0,0.0,-0.0075135780498385,60.0,-6.705358505249023,-0.0,-6.769592175714936e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.345261059934272e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.841019345913082e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,7.268546323757619e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.841016435530035e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0004668151959776,290.98638916015625,294.1499938964844,280.8647766113281,280.3233947753906,282.97540283203125,281.0264587402344,290.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957548463717,5.367642774700698e-09,0.0009957494912669,-0.0131147652864456,0.0,0.0,0.0,-0.0074737882241606,60.0,-6.711491107940674,-0.0,-6.76026843393629e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,9.33808332774788e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.833461081143469e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,7.262963481480256e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.833458170760424e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0004664566658902,290.9852600097656,294.1499938964844,280.8492126464844,280.3081359863281,282.9566345214844,281.0093078613281,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949899977073,5.278199211034007e-09,0.0009949847590178,-0.0128804398700594,0.0,0.0,0.0,-0.0074294479563832,60.0,-6.716834545135498,-0.0,-6.749885983481363e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,9.321069228462876e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,9.815544763114303e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.249729969771579e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.815541125135496e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004656067758332,290.9830017089844,294.1499938964844,280.8194274902344,280.2789611816406,282.9192810058594,280.9765625,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931769454851,5.066178587753711e-09,0.000993171823211,-0.012324976734817,0.0,0.0,0.0,-0.0073243402875959,60.0,-6.724625587463379,-0.0,-6.72530688916595e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,9.321069228462876e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,9.815544763114303e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.249729969771579e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.815541125135496e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004656067758332,290.9830017089844,294.1499938964844,280.8194274902344,280.2789611816406,282.9192810058594,280.9765625,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931769454851,5.066178587753711e-09,0.000993171823211,-0.012324976734817,0.0,0.0,0.0,-0.0073243402875959,60.0,-6.724625587463379,-0.0,-6.72530688916595e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.301040699938312e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.794453217182308e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,7.234152144519612e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.794450306799264e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004646063025575,290.9807434082031,294.1499938964844,280.7913513183594,280.25146484375,282.88214111328125,280.9461669921875,290.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816601339996396e-09,0.0009910378139466,-0.0116711072623729,0.0,0.0,0.0,-0.0072006145492196,60.0,-6.728621006011963,-0.0,-6.696431142927396e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.301040699938312e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.794453217182308e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,7.234152144519612e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.794450306799264e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004646063025575,290.9807434082031,294.1499938964844,280.7913513183594,280.25146484375,282.88214111328125,280.9461669921875,290.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816601339996396e-09,0.0009910378139466,-0.0116711072623729,0.0,0.0,0.0,-0.0072006145492196,60.0,-6.728621006011963,-0.0,-6.696431142927396e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.77072340901941e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,7.216625817818567e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.770720498636364e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0004634806828107,290.9784851074219,294.1499938964844,280.7649230957031,280.2255554199219,282.8453063964844,280.9181213378906,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886412881314,4.535812614392398e-09,0.0009886367479339,-0.0109354490414261,0.0,0.0,0.0,-0.0070614158175885,60.0,-6.729405403137207,-0.0,-6.664019025492962e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.77072340901941e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,7.216625817818567e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.770720498636364e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0004634806828107,290.9784851074219,294.1499938964844,280.7649230957031,280.2255554199219,282.8453063964844,280.9181213378906,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886412881314,4.535812614392398e-09,0.0009886367479339,-0.0109354490414261,0.0,0.0,0.0,-0.0070614158175885,60.0,-6.729405403137207,-0.0,-6.664019025492962e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.25408603507094e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.74500726442784e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.197631930466741e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.745004354044796e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.000462260824861,290.9761962890625,294.1499938964844,280.7400207519531,280.201171875,282.8087158203125,280.8922119140625,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.2315217996247165e-09,0.000986034865491,-0.010138195939362,0.0,0.0,0.0,-0.0069105657748878,60.0,-6.727598190307617,-0.0,-6.628982163192634e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.25408603507094e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.74500726442784e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.197631930466741e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.745004354044796e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.000462260824861,290.9761962890625,294.1499938964844,280.7400207519531,280.201171875,282.8087158203125,280.8922119140625,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.2315217996247165e-09,0.000986034865491,-0.010138195939362,0.0,0.0,0.0,-0.0069105657748878,60.0,-6.727598190307617,-0.0,-6.628982163192634e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.241290536010638e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.731532918522134e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,7.187679875642061e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,9.731530008139087e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0004616216465365,290.9750671386719,294.1499938964844,280.7281188964844,280.1894836425781,282.79052734375,280.8802490234375,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846754837781,4.072082671058297e-09,0.0009846714092418,-0.0097204521298408,0.0,0.0,0.0,-0.0068315248936414,60.0,-6.7256598472595215,-0.0,-6.610661529293793e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.228277485817672e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.71782937995158e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.17755829100497e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.717826469568536e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0004609716124832,290.97393798828125,294.1499938964844,280.716552734375,280.1781616210937,282.7724609375,280.8687744140625,290.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832888608798,3.909931489687324e-09,0.0009832849027588,-0.0092955967411398,0.0,0.0,0.0,-0.0067511396482586,60.0,-6.723299980163574,-0.0,-6.592054546672443e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,9.201689681503922e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.689831495052204e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,7.156878564273939e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.689828584669158e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.000459643517388,290.9716491699219,294.1499938964844,280.69439697265625,280.15643310546875,282.7365417480469,280.8476257324219,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804555447772,3.578644713897461e-09,0.0009804519359022,-0.0084275724366307,0.0,0.0,0.0,-0.0065869060344994,60.0,-6.717240333557129,-0.0,-6.554120091095683e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,9.201689681503922e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.689831495052204e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,7.156878564273939e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.689828584669158e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.000459643517388,290.9716491699219,294.1499938964844,280.69439697265625,280.15643310546875,282.7365417480469,280.8476257324219,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804555447772,3.578644713897461e-09,0.0009804519359022,-0.0084275724366307,0.0,0.0,0.0,-0.0065869060344994,60.0,-6.717240333557129,-0.0,-6.554120091095683e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.17490542633459e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,9.66162551776506e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,7.136046042433009e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.661622607382014e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0004583055560942,290.9693908691406,294.1499938964844,280.6734619140625,280.13592529296875,282.70098876953125,280.82867431640625,290.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.244905233401596e-09,0.0009775981307029,-0.0075531019829213,0.0,0.0,0.0,-0.0064214565791189,60.0,-6.709890365600586,-0.0,-6.516015815805076e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.17490542633459e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,9.66162551776506e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,7.136046042433009e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.661622607382014e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0004583055560942,290.9693908691406,294.1499938964844,280.6734619140625,280.13592529296875,282.70098876953125,280.82867431640625,290.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.244905233401596e-09,0.0009775981307029,-0.0075531019829213,0.0,0.0,0.0,-0.0064214565791189,60.0,-6.709890365600586,-0.0,-6.516015815805076e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,9.148410754278302e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.633725858293474e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.633722947910428e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.000456982088508,290.96710205078125,294.1499938964844,280.65362548828125,280.1164855957031,282.6658020019531,280.8116760253906,290.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747779695317,2.914777752494046e-09,0.0009747750591486,-0.0066880788654088,0.0,0.0,0.0,-0.0062577975913882,60.0,-6.701740741729736,-0.0,-6.478433789425253e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,9.148410754278302e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.633725858293474e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.633722947910428e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.000456982088508,290.96710205078125,294.1499938964844,280.65362548828125,280.1164855957031,282.6658020019531,280.8116760253906,290.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747779695317,2.914777752494046e-09,0.0009747750591486,-0.0066880788654088,0.0,0.0,0.0,-0.0062577975913882,60.0,-6.701740741729736,-0.0,-6.478433789425253e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.128811507252976e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,9.61308687692508e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,7.100195216480643e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.613083966542035e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0004560030938591,290.9653625488281,294.1499938964844,280.63922119140625,280.1023864746094,282.6393127441406,280.8002319335937,290.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726894204504,2.670571985774472e-09,0.000972686742898,-0.0060481843538582,0.0,0.0,0.0,-0.00613673357293,60.0,-6.695224761962891,-0.0,-6.450702727534009e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.122714982368052e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.606666571926326e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.095453474903479e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.60666366154328e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0004556985513772,290.9648132324219,294.1499938964844,280.6347961425781,280.0980529785156,282.6309814453125,280.7968139648437,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720397065393,2.594603421002261e-09,0.0009720370871946,-0.0058491216041147,0.0,0.0,0.0,-0.0060990727506577,60.0,-6.693150043487549,-0.0,-6.442088107405652e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.110327664529903e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.593622235115618e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.085819379426539e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.593620052328332e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004550798039417,290.9636535644531,294.1499938964844,280.625732421875,280.08917236328125,282.6137084960937,280.7901611328125,290.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707197314128,2.4402635467879463e-09,0.000970717286691,-0.005444698035717,0.0,0.0,0.0,-0.0060225594788789,60.0,-6.6888427734375,-0.0,-6.424603782306805e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,9.098227019421756e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,9.580879122950137e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.076407200656831e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.580876212567092e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0004544753173831,290.9625244140625,294.1499938964844,280.61688232421875,280.0804748535156,282.5965270996094,280.783935546875,290.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694300824776,2.2894814932783447e-09,0.0009694278123788,-0.005049595143646,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.684572696685791,-0.0,-6.407545782849411e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.075469279196112e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.5569143013563e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.058706250973046e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.556911390973256e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0004533385217655,290.9602355957031,294.1499938964844,280.5997619628906,280.0636901855469,282.5624694824219,280.7728881835937,290.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670049184933,2.005916321934364e-09,0.0009670029394328,-0.0043065464124083,0.0,0.0,0.0,-0.0058072335086762,60.0,-6.676433086395264,-0.0,-6.375527306090589e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.075469279196112e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.5569143013563e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.058706250973046e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.556911390973256e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0004533385217655,290.9602355957031,294.1499938964844,280.5997619628906,280.0636901855469,282.5624694824219,280.7728881835937,290.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670049184933,2.005916321934364e-09,0.0009670029394328,-0.0043065464124083,0.0,0.0,0.0,-0.0058072335086762,60.0,-6.676433086395264,-0.0,-6.375527306090589e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,9.05473279999569e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.535077697364612e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,7.042577635729685e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.535074786981568e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004523026873357,290.9579467773437,294.1499938964844,280.5833435058594,280.047607421875,282.52880859375,280.7637939453125,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647950646467,1.7475342284356543e-09,0.0009647933184169,-0.0036294809542596,0.0,0.0,0.0,-0.0056791417300701,60.0,-6.669139385223389,-0.0,-6.346422054548384e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
