time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,9.05473279999569e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.535077697364612e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,7.042577635729685e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.535074786981568e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004523026873357,290.9579467773437,294.1499938964844,280.5833435058594,280.047607421875,282.52880859375,280.7637939453125,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647950646467,1.7475342284356543e-09,0.0009647933184169,-0.0036294809542596,0.0,0.0,0.0,-0.0056791417300701,60.0,-6.669139385223389,-0.0,-6.346422054548384e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.035856783157216e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.515199781162664e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.51519759837538e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0004513597814366,290.95562744140625,294.1499938964844,280.5675048828125,280.0321044921875,282.4955139160156,280.7562866210937,290.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627834660932,1.512331593289673e-09,0.000962781952694,-0.0030131505336612,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.662724018096924,-0.0,-6.31998631206443e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.035856783157216e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.515199781162664e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.51519759837538e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0004513597814366,290.95562744140625,294.1499938964844,280.5675048828125,280.0321044921875,282.4955139160156,280.7562866210937,290.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627834660932,1.512331593289673e-09,0.000962781952694,-0.0030131505336612,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.662724018096924,-0.0,-6.31998631206443e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.497449354967102e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.497446444584055e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0004505177785176,290.9533386230469,294.1499938964844,280.5521545410156,280.0170593261719,282.4625549316406,280.7504272460937,290.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609870612621,1.302291718907611e-09,0.0009609857806935,-0.0024627542588859,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.657378673553467,-0.0,-6.296424714946626e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.497449354967102e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.497446444584055e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0004505177785176,290.9533386230469,294.1499938964844,280.5521545410156,280.0170593261719,282.4625549316406,280.7504272460937,290.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609870612621,1.302291718907611e-09,0.0009609857806935,-0.0024627542588859,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.657378673553467,-0.0,-6.296424714946626e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.011330985231324e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.48937304201536e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,7.008820830378681e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.489370859228076e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0004501346847973,290.9521789550781,294.1499938964844,280.5446472167969,280.0096740722656,282.4462280273437,280.74810791015625,290.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601697674952,1.2067311594421424e-09,0.0009601685451343,-0.002212343038991,0.0,0.0,0.0,-0.0054110405035316,60.0,-6.655141830444336,-0.0,-6.285719678089663e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.004884486785159e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.482584573561326e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,7.003806967986748e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.48258239077404e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0004498126800172,290.9510498046875,294.1499938964844,280.5372009277344,280.0024108886719,282.4302062988281,280.74609375,290.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009423244628123,1.1092189389216855e-09,0.0009423233568668,-0.0019738285336643,0.0,0.0,0.0,-0.0052771898917853,60.0,-6.611283302307129,-0.0,-6.276728470311356e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.00213053682819e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.479685104452074e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,7.001664926065132e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.479682194069028e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0004496751062106,290.9505615234375,294.1499938964844,280.52252197265625,279.9880065917969,282.4030456542969,280.7426452636719,290.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007008044049143,8.332733392180102e-10,0.0007008035317994,-0.0014898849185556,0.0,0.0,0.0,-0.003938240930438,60.0,-5.617555618286133,-0.0,-6.2728865657391e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.00213053682819e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.479685104452074e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,7.001664926065132e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.479682194069028e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0004496751062106,290.9505615234375,294.1499938964844,280.52252197265625,279.9880065917969,282.4030456542969,280.7426452636719,290.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007008044049143,8.332733392180102e-10,0.0007008035317994,-0.0014898849185556,0.0,0.0,0.0,-0.003938240930438,60.0,-5.617555618286133,-0.0,-6.2728865657391e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,3.727620060089976e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,3.925366763724014e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,2.8992633815505545e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,3.925365672330372e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0001862023636931,290.9501037597656,294.1499938964844,280.5080261230469,279.97381591796875,282.3872375488281,280.7408447265625,290.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004960039514116,5.95755278443022e-10,0.000496003369335,-0.0010702471481636,0.0,0.0,0.0,-0.0027787555009126,60.0,-4.163719654083252,-0.0,-1.0755732304801311e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,3.727620060089976e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,3.925366763724014e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,2.8992633815505545e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,3.925365672330372e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0001862023636931,290.9501037597656,294.1499938964844,280.5080261230469,279.97381591796875,282.3872375488281,280.7408447265625,290.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004960039514116,5.95755278443022e-10,0.000496003369335,-0.0010702471481636,0.0,0.0,0.0,-0.0027787555009126,60.0,-4.163719654083252,-0.0,-1.0755732304801311e-08,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,3.0319695724756457e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,3.1928124371916056e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,2.358201163588092e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,3.192811709595844e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001514531759312,290.9535217285156,294.1499938964844,280.4935913085937,279.9596862792969,282.3853454589844,280.7582397460937,290.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230646252632,4.0407202583914165e-10,0.0003230642178095,-0.0007392481202259,0.0,0.0,0.0,-0.0018197321332991,60.0,-2.8346104621887207,-0.0,-7.1158416936611965e-09,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,3.0319695724756457e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,3.1928124371916056e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,2.358201163588092e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,3.192811709595844e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001514531759312,290.9535217285156,294.1499938964844,280.4935913085937,279.9596862792969,282.3853454589844,280.7582397460937,290.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230646252632,4.0407202583914165e-10,0.0003230642178095,-0.0007392481202259,0.0,0.0,0.0,-0.0018197321332991,60.0,-2.8346104621887207,-0.0,-7.1158416936611965e-09,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,2.1556668798439205e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,2.270022923767101e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,1.6766316548455507e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,2.27002237807028e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001076800399459,290.9554748535156,294.1499938964844,280.4814758300781,279.9477844238281,282.3857727050781,280.7662353515625,290.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002284257934661,2.8601829238361616e-10,0.0002284255024278,-0.0005235215649008,0.0,0.0,0.0,-0.0012868510093539,60.0,-2.0376570224761963,-0.0,-3.5969955902714905e-09,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,2.006644535867963e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,2.1130948880454525e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,1.5607251043547876e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,2.1130943423486315e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0001002360586426,290.9557800292969,294.1499938964844,280.4791564941406,279.94549560546875,282.385986328125,280.76776123046875,290.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002130252687493,2.666369902648569e-10,0.0002130250068148,-0.000487968296511,0.0,0.0,0.0,-0.0012000310234725,60.0,-1.9076032638549805,-0.0,-3.1168609915255274e-09,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,1.5890918803052045e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,1.6733916709199548e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,1.2359616448520684e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,1.6733911252231337e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,7.937843474792317e-05,290.95660400390625,294.1499938964844,280.47186279296875,279.9383850097656,282.3866882324219,280.77203369140625,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693225785857,2.1177948283934703e-10,0.0001693223603069,-0.0003874496032949,0.0,0.0,0.0,-0.0009537455625832,60.0,-1.5463100671768188,-0.0,-1.954675088455815e-09,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,1.2379294275888242e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,1.3036004020250402e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.628351108403876e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,1.3036000382271595e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,6.183714867802337e-05,290.9571838378906,294.1499938964844,280.4645690917969,279.93121337890625,282.3872985839844,280.7752990722656,290.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319053262704,1.6497997412656668e-10,0.0001319051661994,-0.0003018300922121,0.0,0.0,0.0,-0.0007429848192259,60.0,-1.2346899509429932,-0.0,-1.1862285598240874e-09,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,7.033960173430387e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.407104931189679e-06,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,5.470863925438607e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,7.407102657452924e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,3.513609044603072e-05,290.95782470703125,294.1499938964844,280.4497375488281,279.91668701171875,282.3880310058594,280.7790832519531,290.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.494931924156845e-05,9.374244436255451e-11,7.494922465411946e-05,-0.0001715013204375,0.0,0.0,0.0,-0.0004221679118927,60.0,-0.743652880191803,-0.0,-3.8298025861749347e-10,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,7.033960173430387e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.407104931189679e-06,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,5.470863925438607e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,7.407102657452924e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,3.513609044603072e-05,290.95782470703125,294.1499938964844,280.4497375488281,279.91668701171875,282.3880310058594,280.7790832519531,290.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.494931924156845e-05,9.374244436255451e-11,7.494922465411946e-05,-0.0001715013204375,0.0,0.0,0.0,-0.0004221679118927,60.0,-0.743652880191803,-0.0,-3.8298025861749347e-10,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,3.5634734558698256e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,3.752512157007004e-06,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,2.771593472061795e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,3.7525112475123024e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,1.780029015208129e-05,290.9580383300781,294.1499938964844,280.4345703125,279.9018249511719,282.3883056640625,280.78033447265625,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.797026874963194e-05,4.7491073573713294e-11,3.797022145590745e-05,-8.688458910910413e-05,0.0,0.0,0.0,-0.0002138755226042,60.0,-0.4132265150547027,-0.0,-9.829323466270523e-11,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,3.5634734558698256e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,3.752512157007004e-06,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,2.771593472061795e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,3.7525112475123024e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,1.780029015208129e-05,290.9580383300781,294.1499938964844,280.4345703125,279.9018249511719,282.3883056640625,280.78033447265625,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.797026874963194e-05,4.7491073573713294e-11,3.797022145590745e-05,-8.688458910910413e-05,0.0,0.0,0.0,-0.0002138755226042,60.0,-0.4132265150547027,-0.0,-9.829323466270523e-11,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,1.563700948281621e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,1.6466537999804132e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.2162131497461814e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,1.6466533452330625e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,7.811010618752334e-06,290.9579772949219,294.1499938964844,280.4189453125,279.88653564453125,282.3883056640625,280.7805480957031,290.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6661839254084043e-05,2.083971190058876e-11,1.6661819245200604e-05,-3.8126090657897294e-05,0.0,0.0,0.0,-9.385132580064236e-05,60.0,-0.1987357884645462,-0.0,-1.892709600159748e-11,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,1.563700948281621e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,1.6466537999804132e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.2162131497461814e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,1.6466533452330625e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,7.811010618752334e-06,290.9579772949219,294.1499938964844,280.4189453125,279.88653564453125,282.3883056640625,280.7805480957031,290.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6661839254084043e-05,2.083971190058876e-11,1.6661819245200604e-05,-3.8126090657897294e-05,0.0,0.0,0.0,-9.385132580064236e-05,60.0,-0.1987357884645462,-0.0,-1.892709600159748e-11,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,5.135661922395229e-07,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,5.408103902482253e-07,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,3.994408359631052e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,5.408102765613876e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.565369868534617e-06,290.9579162597656,294.1499938964844,280.4028015136719,279.8706970214844,282.3882751464844,280.7805480957031,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.472379598359112e-06,6.8444993596428194e-12,5.472372777148848e-06,-1.2521963981271256e-05,0.0,0.0,0.0,-3.082428884226829e-05,60.0,-0.0825875625014305,-0.0,-2.0415943241536283e-12,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,5.135661922395229e-07,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,5.408103902482253e-07,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,3.994408359631052e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,5.408102765613876e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.565369868534617e-06,290.9579162597656,294.1499938964844,280.4028015136719,279.8706970214844,282.3882751464844,280.7805480957031,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.472379598359112e-06,6.8444993596428194e-12,5.472372777148848e-06,-1.2521963981271256e-05,0.0,0.0,0.0,-3.082428884226829e-05,60.0,-0.0825875625014305,-0.0,-2.0415943241536283e-12,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,2.519233248676756e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,2.652876105457836e-07,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,1.9594057221183905e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,2.6528752528065525e-07,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,1.2584092701217742e-06,290.9578857421875,294.1499938964844,280.3944702148437,279.862548828125,282.38824462890625,280.7805480957031,290.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6842919851333136e-06,3.357394874267672e-12,2.684288574528182e-06,-6.142303845990682e-06,0.0,0.0,0.0,-1.5119847375899552e-05,60.0,-0.048994243144989,-0.0,-4.912621416434948e-13,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,1.0707423570011089e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,1.1275441380576012e-07,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,8.328004952318224e-08,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,1.1275438538405069e-07,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,5.348580316422158e-07,290.9578857421875,294.1499938964844,280.385986328125,279.8542175292969,282.38824462890625,280.7805480957031,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1409630360503795e-06,1.4270303688723729e-12,1.140961671808327e-06,-2.6107536541530862e-06,0.0,0.0,0.0,-6.426693289540708e-06,60.0,-0.0279538389295339,-0.0,-8.874553923763492e-14,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,1.1422486956291776e-08,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,1.2028437801347993e-08,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,8.884166291522888e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,1.2028435136812732e-08,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,5.7057690128203844e-08,290.9578857421875,294.1499938964844,280.3684387207031,279.8370056152344,282.38824462890625,280.780517578125,290.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.217419907106887e-07,1.5228171100414164e-13,1.2174184860214154e-07,-2.7855236339746625e-07,0.0,0.0,0.0,-6.857299013063312e-07,60.0,-0.0060304407961666,-0.0,-1.0099453350985617e-15,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,1.1422486956291776e-08,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,1.2028437801347993e-08,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,8.884166291522888e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,1.2028435136812732e-08,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,5.7057690128203844e-08,290.9578857421875,294.1499938964844,280.3684387207031,279.8370056152344,282.38824462890625,280.780517578125,290.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.217419907106887e-07,1.5228171100414164e-13,1.2174184860214154e-07,-2.7855236339746625e-07,0.0,0.0,0.0,-6.857299013063312e-07,60.0,-0.0060304407961666,-0.0,-1.0099453350985617e-15,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.174688380762735e-11,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.290053389975011e-11,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.6914261657952068e-11,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.290052869557968e-11,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.0863019511697658e-10,290.9578552246094,294.1499938964844,280.3500061035156,279.8189392089844,282.38824462890625,280.780517578125,290.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.3187142483838128e-10,-3.0077390862237477e-16,-2.3187113340483726e-10,5.31407085002655e-10,0.0,0.0,0.0,1.3096723705530167e-09,60.0,-0.0011048391461372,-0.0,-3.660754847719481e-21,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.174688380762735e-11,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.290053389975011e-11,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.6914261657952068e-11,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.290052869557968e-11,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.0863019511697658e-10,290.9578552246094,294.1499938964844,280.3500061035156,279.8189392089844,282.38824462890625,280.780517578125,290.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.3187142483838128e-10,-3.0077390862237477e-16,-2.3187113340483726e-10,5.31407085002655e-10,0.0,0.0,0.0,1.3096723705530167e-09,60.0,-0.0011048391461372,-0.0,-3.660754847719481e-21,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,6.1402966045065455e-12,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,6.4660330041654834e-12,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,4.775791307559674e-12,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,6.466031269442008e-12,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,3.0672055173486257e-11,290.9578552246094,294.1499938964844,280.3307189941406,279.800048828125,282.38824462890625,280.780517578125,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.270049839913639e-11,1.1060562180947063e-16,7.270038737683393e-11,-1.6098204713710368e-10,0.0,0.0,0.0,-4.074536263942719e-10,60.0,-3.744209243450314e-05,-0.0,-2.918470057391145e-22,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,6.1402966045065455e-12,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,6.4660330041654834e-12,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,4.775791307559674e-12,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,6.466031269442008e-12,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,3.0672055173486257e-11,290.9578552246094,294.1499938964844,280.3307189941406,279.800048828125,282.38824462890625,280.780517578125,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.270049839913639e-11,1.1060562180947063e-16,7.270038737683393e-11,-1.6098204713710368e-10,0.0,0.0,0.0,-4.074536263942719e-10,60.0,-3.744209243450314e-05,-0.0,-2.918470057391145e-22,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.3026112266899545e-12,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.424762430772165e-12,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.7909217945449862e-12,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.4247617802508614e-12,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.1502020690057346e-11,290.9578552246094,294.1499938964844,280.3123474121094,279.78204345703125,282.38824462890625,280.780517578125,290.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,2.111669519799797e-11,-3.709929531846461e-17,-2.1116658768804968e-11,4.895647776059775e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.0001303526369156,-0.0,-4.103642753818306e-23,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.3026112266899545e-12,297.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.424762430772165e-12,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.7909217945449862e-12,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.4247617802508614e-12,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.1502020690057346e-11,290.9578552246094,294.1499938964844,280.31072998046875,279.78045654296875,282.38824462890625,280.780517578125,290.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,2.111669519799797e-11,-3.709929531846461e-17,-2.1116658768804968e-11,4.895647776059775e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.0001375659776385,-0.0,-4.104098715421524e-23,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,7.675370755633182e-13,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,8.082541255206854e-13,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,5.969739134449592e-13,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,8.082539086802509e-13,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,3.834006896685782e-12,290.9578552246094,294.1499938964844,280.30047607421875,279.7704162597656,282.38824462890625,280.780517578125,290.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,4.848760824273379e-13,-9.018885049105508e-18,-4.848670835493063e-13,-4.23560969284309e-12,0.0,0.0,0.0,0.0,60.0,0.0001523102255305,-0.0,-4.560109464673664e-24,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.29010009765625,279.76025390625,282.38824462890625,280.780517578125,290.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874124604428229e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,0.0001558059157105,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.2689514160156,279.7395324707031,282.38824462890625,280.780517578125,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874124604428229e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,0.0001506087282905,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.2689514160156,279.7395324707031,282.38824462890625,280.780517578125,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874124604428229e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,0.0001506087282905,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
