time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019800,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8739318847656,279.3523864746094,282.38824462890625,280.780517578125,290.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255711143593785e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,3.1245621357811615e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8655700683594,279.3442077636719,282.38824462890625,280.780517578125,290.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915442574447814e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9022698072367348e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8655700683594,279.3442077636719,282.38824462890625,280.780517578125,290.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915442574447814e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9022698072367348e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.85888671875,279.3376770019531,282.38824462890625,280.780517578125,290.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915442574447814e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6957684895023704e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.85888671875,279.3376770019531,282.38824462890625,280.780517578125,290.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915442574447814e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6957684895023704e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.8562316894531,279.3350524902344,282.38824462890625,280.780517578125,290.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874122950067002e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,2.5988661946030334e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.8540344238281,279.3328857421875,282.38824462890625,280.780517578125,290.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874122950067002e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,2.505600241420325e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8510131835937,279.3299560546875,282.38824462890625,280.780517578125,290.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915442574447814e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3277185391634703e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8510131835937,279.3299560546875,282.38824462890625,280.780517578125,290.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915442574447814e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3277185391634703e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.8500061035156,279.3289489746094,282.38824462890625,280.780517578125,290.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874122950067002e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,2.1621699488605373e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.8500061035156,279.3289489746094,282.38824462890625,280.780517578125,290.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874122950067002e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,2.1621699488605373e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.85107421875,279.3291015625,282.38824462890625,280.780517578125,290.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492535583720834e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,2.008456613111776e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.85107421875,279.3291015625,282.38824462890625,280.780517578125,290.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492535583720834e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,2.008456613111776e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.85418701171875,279.3295593261719,282.38824462890625,280.780517578125,290.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492535583720834e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,1.865587910288013e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.85418701171875,279.3295593261719,282.38824462890625,280.780517578125,290.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492535583720834e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,1.865587910288013e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.8564758300781,279.3299255371094,282.38824462890625,280.780517578125,290.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087412212288639e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.7985210433835164e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8592529296875,279.3303527832031,282.38824462890625,280.780517578125,290.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255708662051944e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,1.733859971864149e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8661804199219,279.3314514160156,282.38824462890625,280.780517578125,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6103775124065578e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8661804199219,279.3314514160156,282.38824462890625,280.780517578125,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6103775124065578e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8748474121094,279.3329162597656,282.38824462890625,280.780517578125,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.495718152000336e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.8748474121094,279.3329162597656,282.38824462890625,280.780517578125,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.495718152000336e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.8851318359375,279.3347473144531,282.38824462890625,280.780517578125,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,2.973410580253688e-12,-1.3533853553740421e-17,-2.9733971361467493e-12,5.145800886091623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3892457900510635e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.8851318359375,279.3347473144531,282.38824462890625,280.780517578125,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,2.973410580253688e-12,-1.3533853553740421e-17,-2.9733971361467493e-12,5.145800886091623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3892457900510635e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.89697265625,279.3369140625,282.38824462890625,280.780517578125,290.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.2903919014206622e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.89697265625,279.3369140625,282.38824462890625,280.780517578125,290.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.2903919014206622e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.9034118652344,279.338134765625,282.38824462890625,280.780517578125,290.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.2439977581379937e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.91021728515625,279.3394470214844,282.38824462890625,280.780517578125,290.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.1992474355793092e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.9248046875,279.34234619140625,282.38824462890625,280.780517578125,290.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.1139459275000265e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.9248046875,279.34234619140625,282.38824462890625,280.780517578125,290.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.1139459275000265e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.9405822753906,279.3456420898437,282.38824462890625,280.780517578125,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.03472157206852e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.9405822753906,279.3456420898437,282.38824462890625,280.780517578125,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.03472157206852e-05,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.9574890136719,279.3493347167969,282.38824462890625,280.780517578125,290.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,9.61099885898875e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.9574890136719,279.3493347167969,282.38824462890625,280.780517578125,290.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,9.61099885898875e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.97540283203125,279.3534240722656,282.38824462890625,280.780517578125,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,8.927348972065374e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.97540283203125,279.3534240722656,282.38824462890625,280.780517578125,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,8.927348972065374e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,279.9847106933594,279.3556213378906,282.38824462890625,280.780517578125,290.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255707834871333e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,8.606783012510277e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,279.99420166015625,279.3579406738281,282.38824462890625,280.780517578125,290.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,8.297879503516015e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.0138244628906,279.36285400390625,282.38824462890625,280.780517578125,290.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492533929359609e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,7.708349585300311e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.0138244628906,279.36285400390625,282.38824462890625,280.780517578125,290.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492533929359609e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,7.708349585300311e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.0341186523437,279.36822509765625,282.38824462890625,280.780517578125,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,7.160867426136974e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
