time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022200,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.0341186523437,279.36822509765625,282.38824462890625,280.780517578125,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,7.160867426136974e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.05499267578125,279.3740539550781,282.38824462890625,280.780517578125,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.65232801111415e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.05499267578125,279.3740539550781,282.38824462890625,280.780517578125,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.65232801111415e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.07635498046875,279.3803405761719,282.38824462890625,280.780517578125,290.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255707834871333e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,6.178775493026478e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.07635498046875,279.3803405761719,282.38824462890625,280.780517578125,290.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255707834871333e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,6.178775493026478e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.0871887207031,279.3836669921875,282.38824462890625,280.780517578125,290.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3932587682462536e-12,-8.832801671324965e-18,2.393267658704068e-12,-1.846683830158957e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.957631856290391e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.0981140136719,279.3870849609375,282.38824462890625,280.780517578125,290.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,5.744546342612011e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.1201171875,279.39434814453125,282.38824462890625,280.780517578125,290.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,5.33712864125846e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.1201171875,279.39434814453125,282.38824462890625,280.780517578125,290.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,5.33712864125846e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.1423034667969,279.402099609375,282.38824462890625,280.780517578125,290.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.958632416673936e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.1423034667969,279.402099609375,282.38824462890625,280.780517578125,290.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.958632416673936e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.1645202636719,279.4103698730469,282.38824462890625,280.780517578125,290.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.973410580253688e-12,-1.3533854380921033e-17,-2.9733971361467493e-12,5.145800886091623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.606391030392842e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.1645202636719,279.4103698730469,282.38824462890625,280.780517578125,290.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.973410580253688e-12,-1.3533854380921033e-17,-2.9733971361467493e-12,5.145800886091623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.606391030392842e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.18670654296875,279.419189453125,282.38824462890625,280.780517578125,290.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.279437234799843e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.18670654296875,279.419189453125,282.38824462890625,280.780517578125,290.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.279437234799843e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.19775390625,279.4237976074219,282.38824462890625,280.780517578125,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.12683129979996e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.2087707519531,279.4285583496094,282.38824462890625,280.780517578125,290.541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255708662051944e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,3.979822395194788e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.23052978515625,279.4385070800781,282.38824462890625,280.780517578125,290.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3932587682462536e-12,-8.832801671324965e-18,2.393267658704068e-12,-1.846683830158957e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.697583679240779e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.23052978515625,279.4385070800781,282.38824462890625,280.780517578125,290.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3932587682462536e-12,-8.832801671324965e-18,2.393267658704068e-12,-1.846683830158957e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.697583679240779e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.251953125,279.4490661621094,282.38824462890625,280.780517578125,290.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.436032557146973e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.251953125,279.4490661621094,282.38824462890625,280.780517578125,290.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.436032557146973e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.2729187011719,279.4602355957031,282.38824462890625,280.780517578125,290.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.1922968446451705e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.2729187011719,279.4602355957031,282.38824462890625,280.780517578125,290.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874121295705777e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.1922968446451705e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.2933044433594,279.4720458984375,282.38824462890625,280.780517578125,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9661719054274727e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.2933044433594,279.4720458984375,282.38824462890625,280.780517578125,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9661719054274727e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.3032531738281,279.4781799316406,282.38824462890625,280.780517578125,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.861211669369368e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.3130187988281,279.4844970703125,282.38824462890625,280.780517578125,290.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915440920086589e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.760031065918156e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.3319396972656,279.4976501464844,282.38824462890625,280.780517578125,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.149253475654022e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,2.564263240856235e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.3319396972656,279.4976501464844,282.38824462890625,280.780517578125,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.149253475654022e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,2.564263240856235e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.3500061035156,279.511474609375,282.38824462890625,280.780517578125,290.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255708662051944e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,2.3829707060940564e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.3500061035156,279.511474609375,282.38824462890625,280.780517578125,290.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255708662051944e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,2.3829707060940564e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.36749267578125,279.52667236328125,282.38824462890625,280.780517578125,290.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,2.214600272054668e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.36749267578125,279.52667236328125,282.38824462890625,280.780517578125,290.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,2.214600272054668e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.38482666015625,279.5437316894531,282.38824462890625,280.780517578125,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492533929359609e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,2.0573647816490848e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.38482666015625,279.5437316894531,282.38824462890625,280.780517578125,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492533929359609e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,2.0573647816490848e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.3934631347656,279.552978515625,282.38824462890625,280.780517578125,290.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.9833767055388307e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.4020690917969,279.5626220703125,282.38824462890625,280.780517578125,290.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.9121432615065714e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.4192199707031,279.5832214355469,282.38824462890625,280.780517578125,290.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.775712235030369e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.4192199707031,279.5832214355469,282.38824462890625,280.780517578125,290.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.775712235030369e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.43634033203125,279.6054382324219,282.38824462890625,280.780517578125,290.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.6486873164467395e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
