time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024600,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.43634033203125,279.6054382324219,282.38824462890625,280.780517578125,290.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.6486873164467395e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.4534606933594,279.6291809082031,282.38824462890625,280.780517578125,290.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.5275227269739844e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.4534606933594,279.6291809082031,282.38824462890625,280.780517578125,290.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.5275227269739844e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.4706115722656,279.65435791015625,282.38824462890625,280.780517578125,290.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.4187237411533715e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.4706115722656,279.65435791015625,282.38824462890625,280.780517578125,290.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.4187237411533715e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.47918701171875,279.6674499511719,282.38824462890625,280.780517578125,290.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874120468525165e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.3666830227521132e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.48779296875,279.6808776855469,282.38824462890625,280.780517578125,290.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255707007690719e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,1.3160196203898522e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.5050964355469,279.7086181640625,282.38824462890625,280.780517578125,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492533102178996e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,1.221314960275777e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.5050964355469,279.7086181640625,282.38824462890625,280.780517578125,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492533102178996e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,1.221314960275777e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.52252197265625,279.7375183105469,282.38824462890625,280.780517578125,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.1321776582917664e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.52252197265625,279.7375183105469,282.38824462890625,280.780517578125,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.1321776582917664e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.54010009765625,279.7674560546875,282.38824462890625,280.780517578125,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.0503074463485973e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.54010009765625,279.7674560546875,282.38824462890625,280.780517578125,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,1.0503074463485973e-06,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.5578918457031,279.79833984375,282.38824462890625,280.780517578125,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,9.682026984592085e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.5578918457031,279.79833984375,282.38824462890625,280.780517578125,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,9.682026984592085e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.5668640136719,279.8140869140625,282.38824462890625,280.780517578125,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255707007690719e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,9.346809974886128e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.5758972167969,279.830078125,282.38824462890625,280.780517578125,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492532274998385e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,9.025072245094634e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.5941772460937,279.8625793457031,282.38824462890625,280.780517578125,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,8.385405294575321e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.5941772460937,279.8625793457031,282.38824462890625,280.780517578125,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,8.385405294575321e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.6127624511719,279.8957214355469,282.38824462890625,280.780517578125,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,7.744273489151965e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.6127624511719,279.8957214355469,282.38824462890625,280.780517578125,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,7.744273489151965e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.63165283203125,279.9294738769531,282.38824462890625,280.780517578125,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,7.20980210644484e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.63165283203125,279.9294738769531,282.38824462890625,280.780517578125,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,7.20980210644484e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.65093994140625,279.9636535644531,282.38824462890625,280.780517578125,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,6.692911256322986e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.65093994140625,279.9636535644531,282.38824462890625,280.780517578125,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,6.692911256322986e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.66070556640625,279.9808959960937,282.38824462890625,280.780517578125,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,6.443842721637338e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.67059326171875,279.99822998046875,282.38824462890625,280.780517578125,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,6.206201987879467e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.6907043457031,280.0330810546875,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,5.75641365685442e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.6907043457031,280.0330810546875,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,5.75641365685442e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.7112731933594,280.068115234375,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,5.341494784261158e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.7112731933594,280.068115234375,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,5.341494784261158e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.7323303222656,280.1032409667969,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.954412702318223e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.7323303222656,280.1032409667969,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.954412702318223e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.7539367675781,280.1383361816406,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,4.5992703689989867e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.7539367675781,280.1383361816406,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,4.5992703689989867e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,280.76495361328125,280.1558532714844,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492533102178996e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,4.431662148363105e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.7760925292969,280.1733093261719,282.38824462890625,280.780517578125,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.269034832304897e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.7988586425781,280.2080993652344,282.38824462890625,280.780517578125,290.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.973410580253688e-12,-1.3533851899379197e-17,-2.9733971361467493e-12,5.145800886091623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.962240953114815e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.7988586425781,280.2080993652344,282.38824462890625,280.780517578125,290.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.973410580253688e-12,-1.3533851899379197e-17,-2.9733971361467493e-12,5.145800886091623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.962240953114815e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.822265625,280.2425842285156,282.38824462890625,280.780517578125,290.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.634056611190317e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,280.822265625,280.2425842285156,282.38824462890625,280.780517578125,290.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.0874119641344552e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.634056611190317e-07,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
