time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029460,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,282.5633239746094,282.0040283203125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,7.609776986328144e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,282.5633239746094,282.0040283203125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,7.609776986328144e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,282.7042236328125,282.1352233886719,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,7.026662984799259e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,282.7042236328125,282.1352233886719,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,7.026662984799259e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,282.7747497558594,282.2002868652344,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.029067881937797e-12,-1.2915439265725364e-17,-3.029054871511727e-12,3.464324313529055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.783454864489613e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,282.8451538085937,282.26483154296875,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,6.551967857149067e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,282.9852600097656,282.3919982910156,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,6.065551616529774e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,282.9852600097656,282.3919982910156,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,6.065551616529774e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.1238098144531,282.5157775878906,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,5.4384848624522426e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.1238098144531,282.5157775878906,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,5.4384848624522426e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.260009765625,282.6353454589844,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,5.230439370507156e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.260009765625,282.6353454589844,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,5.230439370507156e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.3930358886719,282.74981689453125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.8670923291638246e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.3930358886719,282.74981689453125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.8670923291638246e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,283.4581604003906,282.8048400878906,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,4.6678376719455634e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.52215576171875,282.8582458496094,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,4.480303772425032e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,283.6465759277344,282.95977783203125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492532274998385e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,4.190211910781727e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,-2.558456918544394e-13,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,-2.6941805991026484e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,-1.989913089991621e-13,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,-2.6941797859510175e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,-1.2780023350353333e-12,290.9578552246094,294.1499938964844,283.6465759277344,282.95977783203125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.622472822667171e-13,-1.1492532274998385e-17,-2.622357897236888e-13,2.4902968142476167e-12,0.0,0.0,0.0,0.0,60.0,4.190211910781727e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,283.7654724121094,283.05352783203125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,3.86495777604523e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,283.7654724121094,283.05352783203125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,3.86495777604523e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.8780822753906,283.1386108398437,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.598307785068755e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.8780822753906,283.1386108398437,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.598307785068755e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.983642578125,283.21417236328125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.1089616214785565e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,283.983642578125,283.21417236328125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.1089616214785565e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,2.558456918544394e-13,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.6941805991026484e-13,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,1.989913089991621e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,2.6941797859510175e-13,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,1.2780023350353333e-12,290.9578552246094,294.1499938964844,284.03350830078125,283.2480773925781,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.7356169589955473e-13,-1.0255706180510109e-17,-3.7355142308397043e-13,-8.726563308775196e-13,0.0,0.0,0.0,0.0,60.0,3.0796591943271785e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,284.0813293457031,283.279296875,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,3.0474268442048924e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,284.1703796386719,283.3331298828125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,2.651847452739276e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0,290.9578552246094,294.1499938964844,284.1703796386719,283.3331298828125,282.38824462890625,280.780517578125,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1790450263566306e-13,-1.087411881416394e-17,-3.1789360640382973e-13,8.088202958951577e-13,0.0,0.0,0.0,0.0,60.0,2.651847452739276e-08,-0.0,-0.0,0.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.050000000745058,3.965608050271463e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.0,0.050000000745058,4.1759797009266464e-11,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.050000000745058,3.0843654019729876e-11,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.050000000745058,4.175978660092561e-11,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.050000000745058,1.980903635567799e-10,290.9578552246094,291.1499938964844,284.25,283.3747863769531,282.38824462890625,280.780517578125,290.540283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2384706855358445e-10,5.191347937295767e-16,4.2384654119764775e-10,-9.684293367229202e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.508265179647424e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.050000000745058,3.965608050271463e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.0,0.050000000745058,4.1759797009266464e-11,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.050000000745058,3.0843654019729876e-11,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.050000000745058,4.175978660092561e-11,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.050000000745058,1.980903635567799e-10,290.9578552246094,291.1499938964844,284.25,283.3747863769531,282.38824462890625,280.780517578125,290.540283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2384706855358445e-10,5.191347937295767e-16,4.2384654119764775e-10,-9.684293367229202e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.508265179647424e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103271484375,0.6341026425361633,0.050000000745058,0.0408406741917133,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71044921875,0.6341026425361633,0.050000000745058,0.043007206171751,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7106628417969,0.6341026425361633,0.050000000745058,0.0317649766802787,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.6341026425361633,0.050000000745058,0.0430072024464607,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71044921875,0.6341026425361633,0.050000000745058,0.2040076255798339,290.661865234375,291.1499938964844,284.2872619628906,283.3920288085937,292.3723449707031,294.0863037109375,290.56072998046875,1.0,0.1097132563591003,0.0114865312352776,0.0114865312352776,1.0,1.0,-0.4353505671024322,8.594810765316652e-07,0.435349702835083,-0.1327248811721801,0.0,0.0,0.0,10.17869758605957,60.0,353.12225341796875,-0.0,12.278775215148926,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693420410156,0.6313390731811523,0.050000000745058,0.045235775411129,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693725585937,0.6313390731811523,0.050000000745058,0.0476354509592056,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693725585937,0.6313390731811523,0.050000000745058,0.0351833812892437,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693725585937,0.6313390731811523,0.050000000745058,0.0476354509592056,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693725585937,0.6313390731811523,0.050000000745058,0.2259620726108551,290.678955078125,291.1499938964844,284.324462890625,283.40850830078125,293.6737976074219,297.4983215332031,290.8135070800781,1.0,0.121093712747097,0.0229730624705553,0.0229730624705553,1.0,1.0,-0.481992244720459,3.567636440493516e-06,0.4819886982440948,-0.1438850611448288,0.0,0.0,0.0,12.500471115112305,60.0,789.8143310546875,-0.0,16.681175231933594,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.0456806644797325,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.0481039397418499,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.0355294048786163,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.0481039397418499,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.2281843870878219,291.2117614746094,291.1499938964844,284.3985595703125,283.43914794921875,293.694091796875,297.64093017578125,291.3222961425781,1.0,0.1406052112579345,0.0459461249411106,0.0459461249411106,1.0,1.0,-0.4867362976074219,3.767268208321184e-05,0.4866986274719238,-0.1449980586767196,0.0,0.0,0.0,20.0124626159668,60.0,845.1285400390625,-0.0,23.191734313964844,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.0456806644797325,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.0481039397418499,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.0355294048786163,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.0481039397418499,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5709877014160156,0.050000000745058,0.2281843870878219,291.2117614746094,291.1499938964844,284.3985595703125,283.43914794921875,293.694091796875,297.64093017578125,291.3222961425781,1.0,0.1406052112579345,0.0459461249411106,0.0459461249411106,1.0,1.0,-0.4867362976074219,3.767268208321184e-05,0.4866986274719238,-0.1449980586767196,0.0,0.0,0.0,20.0124626159668,60.0,845.1285400390625,-0.0,23.191734313964844,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.399169921875,0.5492413640022278,0.050000000745058,0.0458179302513599,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.399169921875,0.5492413640022278,0.050000000745058,0.0482484847307205,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.399169921875,0.5492413640022278,0.050000000745058,0.0356361679732799,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.399169921875,0.5492413640022278,0.050000000745058,0.0482484847307205,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.399169921875,0.5492413640022278,0.050000000745058,0.2288700342178344,291.41912841796875,291.1499938964844,284.4354858398437,283.453369140625,293.6936950683594,297.621826171875,291.5162048339844,1.0,0.1490137130022049,0.0574326589703559,0.0574326589703559,1.0,1.0,-0.4881989359855652,0.0001063912714016,0.4880925714969635,-0.1452918201684951,0.0,0.0,0.0,23.679832458496094,60.0,788.6570434570312,-0.0,26.34629821777344,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.5324389934539795,0.050000000745058,0.0459493920207023,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.5324389934539795,0.050000000745058,0.0483869202435016,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.5324389934539795,0.050000000745058,0.0357384160161018,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.5324389934539795,0.050000000745058,0.0483869202435016,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.5324389934539795,0.050000000745058,0.2295267283916473,291.6068420410156,291.1499938964844,284.47235107421875,283.46685791015625,293.6925354003906,297.6056823730469,291.6976013183594,1.0,0.1565810590982437,0.2459461241960525,0.2459461241960525,0.9973307251930236,1.0,-0.4896000623703003,0.0325578339397907,0.457042247056961,-0.1133388802409172,0.0,0.0,0.0,27.199277877807617,60.0,728.9431762695312,-0.0,29.38001823425293,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.0461895205080509,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.0486397892236709,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.0359251834452152,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.0486397892236709,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.2307262271642685,291.9501647949219,291.1499938964844,284.5458679199219,283.4918212890625,292.9714050292969,297.581787109375,292.02655029296875,1.0,0.1694023758172989,0.6229730844497681,0.6229730844497681,0.9919922351837158,1.0,-0.4921589493751526,0.1862961947917938,0.3058627247810364,0.0390863455832004,0.0,0.0,0.0,33.64036560058594,60.0,529.9689331054688,-0.0,34.94669723510742,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.0461895205080509,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.0486397892236709,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.0359251834452152,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.0486397892236709,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.5095363259315491,0.050000000745058,0.2307262271642685,291.9501647949219,291.1499938964844,284.5458679199219,283.4918212890625,292.9714050292969,297.581787109375,292.02655029296875,1.0,0.1694023758172989,0.6229730844497681,0.6229730844497681,0.9919922351837158,1.0,-0.4921589493751526,0.1862961947917938,0.3058627247810364,0.0390863455832004,0.0,0.0,0.0,33.64036560058594,60.0,529.9689331054688,-0.0,34.94669723510742,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.046393509954214,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.0488546006381511,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.0360838398337364,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.0488546006381511,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.231745183467865,292.0787353515625,291.1499938964844,284.6190795898437,283.5141906738281,291.92919921875,297.56622314453125,292.07135009765625,1.0,0.179558053612709,1.0,1.0,0.9866536855697632,1.0,-0.4943324327468872,0.2159659713506698,0.2783664464950561,0.0680709406733512,0.0,0.0,0.0,39.09865951538086,60.0,32.53731155395508,-0.0,39.74155807495117,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
