time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.046393509954214,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.0488546006381511,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.0360838398337364,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.0488546006381511,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783996582031,0.4954340159893036,0.050000000745058,0.231745183467865,292.0787353515625,291.1499938964844,284.6190795898437,283.5141906738281,291.92919921875,297.56622314453125,292.07135009765625,1.0,0.179558053612709,1.0,1.0,0.9866536855697632,1.0,-0.4943324327468872,0.2159659713506698,0.2783664464950561,0.0680709406733512,0.0,0.0,0.0,39.09865951538086,60.0,32.53731155395508,-0.0,39.74155807495117,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.0465622060000896,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.0490322448313236,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.0362150482833385,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.0490322448313236,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.2325878590345382,292.0636291503906,290.6499938964844,284.6921081542969,283.5340881347656,291.91815185546875,297.5548095703125,292.06561279296875,1.0,0.1875165253877639,1.0,1.0,0.950937807559967,1.0,-0.4961300492286682,0.2174902707338333,0.2786397933959961,0.0690969005227088,0.0,0.0,0.0,43.60929489135742,48.0,-43.05654144287109,-0.0,43.74246597290039,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.0465622060000896,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.0490322448313236,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.0362150482833385,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.0490322448313236,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0636291503906,0.4857632219791412,0.050000000745058,0.2325878590345382,292.0636291503906,290.6499938964844,284.6921081542969,283.5340881347656,291.91815185546875,297.5548095703125,292.06561279296875,1.0,0.1875165253877639,1.0,1.0,0.950937807559967,1.0,-0.4961300492286682,0.2174902707338333,0.2786397933959961,0.0690969005227088,0.0,0.0,0.0,43.60929489135742,48.0,-43.05654144287109,-0.0,43.74246597290039,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.0466043278574943,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.0490766018629074,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.0362478122115135,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.0490766018629074,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.2327982634305954,292.0721435546875,290.1499938964844,284.764892578125,283.5517272949219,291.92449951171875,297.5462646484375,292.0731201171875,1.0,0.1889607310295105,1.0,1.0,0.9152219295501708,1.0,-0.4965792596340179,0.2185235321521759,0.2780557572841644,0.0699331760406494,0.0,0.0,0.0,44.73496627807617,36.0,-49.994285583496094,-0.0,44.74546813964844,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.0466043278574943,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.0490766018629074,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.0362478122115135,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.0490766018629074,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07183837890625,0.4834782481193542,0.050000000745058,0.2327982634305954,292.0721435546875,290.1499938964844,284.764892578125,283.5517272949219,291.92449951171875,297.5462646484375,292.0731201171875,1.0,0.1889607310295105,1.0,1.0,0.9152219295501708,1.0,-0.4965792596340179,0.2185235321521759,0.2780557572841644,0.0699331760406494,0.0,0.0,0.0,44.73496627807617,36.0,-49.994285583496094,-0.0,44.74546813964844,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.484693169593811,0.050000000745058,0.0465818718075752,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.484693169593811,0.050000000745058,0.0490529537200927,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.484693169593811,0.050000000745058,0.036230344325304,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.484693169593811,0.050000000745058,0.0490529537200927,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.484693169593811,0.050000000745058,0.2326861023902893,292.07293701171875,290.1499938964844,284.8012390136719,283.55975341796875,291.9256591796875,297.5428466796875,292.0724182128906,1.0,0.1877664178609848,1.0,1.0,0.8973640203475952,1.0,-0.4963400959968567,0.2189385890960693,0.2774015069007873,0.0703482031822204,0.0,0.0,0.0,44.13400650024414,36.0,-50.32810974121094,-0.0,44.20998001098633,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.4871940314769745,0.050000000745058,0.0465361252427101,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.4871940314769745,0.050000000745058,0.0490047819912433,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.4871940314769745,0.050000000745058,0.0361947640776634,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.4871940314769745,0.050000000745058,0.0490047819912433,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.4871940314769745,0.050000000745058,0.2324575781822204,292.07086181640625,289.6499938964844,284.8375244140625,283.5672607421875,291.9137878417969,297.5399475097656,292.0689392089844,1.0,0.1854875683784485,1.0,1.0,0.8620773553848267,1.0,-0.4958527386188507,0.2199274748563766,0.2759252488613128,0.0713844522833824,0.0,0.0,0.0,42.91018295288086,25.0,-51.5273666381836,-0.0,43.12101745605469,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.0463953502476215,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.0488565377891063,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.0360852740705013,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.0488565377891063,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.2317543923854828,292.0568542480469,289.1499938964844,284.9100036621094,283.5808410644531,291.85162353515625,297.53533935546875,292.0512390136719,1.0,0.1785252839326858,1.0,1.0,0.7915040850639343,1.0,-0.4943528771400451,0.2230875045061111,0.2712653577327728,0.0747279599308967,0.0,0.0,0.0,39.144657135009766,25.0,-62.98339080810547,-0.0,39.783424377441406,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.0463953502476215,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.0488565377891063,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.0360852740705013,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.0488565377891063,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4953213036060333,0.050000000745058,0.2317543923854828,292.0568542480469,289.1499938964844,284.9100036621094,283.5808410644531,291.85162353515625,297.53533935546875,292.0512390136719,1.0,0.1785252839326858,1.0,1.0,0.7915040850639343,1.0,-0.4943528771400451,0.2230875045061111,0.2712653577327728,0.0747279599308967,0.0,0.0,0.0,39.144657135009766,25.0,-62.98339080810547,-0.0,39.783424377441406,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.5007190108299255,0.050000000745058,0.0463109128177166,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.5007190108299255,0.050000000745058,0.0487676188349723,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.5007190108299255,0.050000000745058,0.0360195972025394,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.5007190108299255,0.050000000745058,0.0487676188349723,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.5007190108299255,0.050000000745058,0.2313325852155685,292.0368957519531,289.1499938964844,284.9620361328125,283.5894775390625,291.7661437988281,297.53289794921875,292.0279541015625,1.0,0.1745341569185257,1.0,1.0,0.7407696843147278,1.0,-0.4934529066085815,0.2271839827299118,0.2662689089775085,0.0788778364658355,0.0,0.0,0.0,36.885780334472656,25.0,-79.99409484863281,-0.0,37.79099655151367,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02813720703125,0.5026304721832275,0.050000000745058,0.0462828911840915,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02813720703125,0.5026304721832275,0.050000000745058,0.0487381145358085,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02813720703125,0.5026304721832275,0.050000000745058,0.0359978042542934,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02813720703125,0.5026304721832275,0.050000000745058,0.0487381145358085,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.02813720703125,0.5026304721832275,0.050000000745058,0.2311926335096359,292.0263366699219,288.6499938964844,284.9823608398437,283.5926208496094,291.718994140625,297.5321044921875,292.0157775878906,1.0,0.173139750957489,1.0,1.0,0.7209307551383972,1.0,-0.4931543171405792,0.2293974906206131,0.2637568116188049,0.0810917094349861,0.0,0.0,0.0,36.13621520996094,25.0,-89.64447021484375,-0.0,37.13153839111328,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.0461978092789649,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.0486485175788402,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.0359316319227218,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.0486485175788402,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.230767622590065,291.9651184082031,288.1499938964844,285.0546264648437,283.6028137207031,291.16278076171875,297.5296936035156,291.93902587890625,1.0,0.1688397228717804,1.0,1.0,0.5984407663345337,1.0,-0.492247611284256,0.2555095851421356,0.2367380410432815,0.1070649176836013,0.0,0.0,0.0,33.862178802490234,25.0,-200.44970703125,-0.0,35.13859176635742,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.0461978092789649,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.0486485175788402,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.0359316319227218,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.0486485175788402,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.5088861584663391,0.050000000745058,0.230767622590065,291.9651184082031,288.1499938964844,285.0546264648437,283.6028137207031,291.16278076171875,297.5296936035156,291.93902587890625,1.0,0.1688397228717804,1.0,1.0,0.5984407663345337,1.0,-0.492247611284256,0.2555095851421356,0.2367380410432815,0.1070649176836013,0.0,0.0,0.0,33.862178802490234,25.0,-200.44970703125,-0.0,35.13859176635742,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134765625,0.5141498446464539,0.050000000745058,0.0461334213614463,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134765625,0.5141498446464539,0.050000000745058,0.0485807135701179,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134765625,0.5141498446464539,0.050000000745058,0.0358815491199493,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134765625,0.5141498446464539,0.050000000745058,0.0485807135701179,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134765625,0.5141498446464539,0.050000000745058,0.230445995926857,291.802490234375,288.1499938964844,285.1239624023437,283.6112670898437,289.8939819335937,297.5274658203125,291.7340087890625,1.0,0.1655257791280746,1.0,1.0,0.4808372855186462,1.0,-0.4915614724159241,0.3103505074977875,0.1812109798192978,0.161571055650711,0.0,0.0,0.0,32.145240783691406,25.0,-494.1764221191406,-0.0,33.64419937133789,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5143535137176514,0.050000000745058,0.0461310483515262,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5143535137176514,0.050000000745058,0.0485782176256179,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5143535137176514,0.050000000745058,0.0358797051012516,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5143535137176514,0.050000000745058,0.0485782176256179,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5143535137176514,0.050000000745058,0.2304341495037078,291.7919006347656,287.6499938964844,285.1268615722656,283.611572265625,289.8253479003906,297.5273742675781,291.7210998535156,1.0,0.1654029339551925,1.0,1.0,0.4759507477283478,1.0,-0.4915362298488617,0.3132376670837402,0.1782985478639602,0.1644404232501983,0.0,0.0,0.0,32.082130432128906,25.0,-510.6734619140625,-0.0,33.58949279785156,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.64410400390625,0.5168112516403198,0.050000000745058,0.0461030937731266,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.64410400390625,0.5168112516403198,0.050000000745058,0.0485487766563892,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.64410400390625,0.5168112516403198,0.050000000745058,0.0358579605817794,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.64410400390625,0.5168112516403198,0.050000000745058,0.0485487766563892,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64410400390625,0.5168112516403198,0.050000000745058,0.2302944958209991,291.6269226074219,287.6499938964844,285.1629638671875,283.615478515625,288.8994445800781,297.5257873535156,291.5240478515625,1.0,0.1639497876167297,1.0,1.0,0.414705753326416,1.0,-0.4912382960319519,0.3516296446323395,0.1396086663007736,0.2025924772024154,0.0,0.0,0.0,31.338489532470703,25.0,-737.3493041992188,-0.0,32.94609451293945,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195556640625,0.5190989971160889,0.050000000745058,0.0460781119763851,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195556640625,0.5190989971160889,0.050000000745058,0.0485224686563015,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195556640625,0.5190989971160889,0.050000000745058,0.0358385294675827,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195556640625,0.5190989971160889,0.050000000745058,0.0485224686563015,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195556640625,0.5190989971160889,0.050000000745058,0.2301697134971618,291.3957824707031,287.1499938964844,285.19903564453125,283.6190795898437,287.7908020019531,297.52362060546875,291.257568359375,1.0,0.1626480221748352,1.0,1.0,0.339175283908844,1.0,-0.490972101688385,0.3978921473026275,0.0930799767374992,0.2485677748918533,0.0,0.0,0.0,30.675655364990234,25.0,-1000.541748046875,-0.0,32.375492095947266,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.0460362769663333,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.0484784170985221,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.0358059927821159,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.0484784170985221,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.2299607396125793,290.7248840332031,286.6499938964844,285.271240234375,283.6255187988281,286.1455383300781,297.5164794921875,290.5287780761719,1.0,0.1604327410459518,1.0,1.0,0.1881143301725387,1.0,-0.490526407957077,0.4602011740207672,0.030325248837471,0.3104264736175537,0.0,0.0,0.0,29.56357192993164,25.0,-1422.93994140625,-0.0,31.417505264282227,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.0460362769663333,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.0484784170985221,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.0358059927821159,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.0484784170985221,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.5231369137763977,0.050000000745058,0.2299607396125793,290.7248840332031,286.6499938964844,285.271240234375,283.6255187988281,286.1455383300781,297.5164794921875,290.5287780761719,1.0,0.1604327410459518,1.0,1.0,0.1881143301725387,1.0,-0.490526407957077,0.4602011740207672,0.030325248837471,0.3104264736175537,0.0,0.0,0.0,29.56357192993164,25.0,-1422.93994140625,-0.0,31.417505264282227,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5256380438804626,0.050000000745058,0.0460116900503635,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5256380438804626,0.050000000745058,0.0484525263309478,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5256380438804626,0.1247473731637001,0.0357868708670139,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5256380438804626,0.050000000745058,0.0484525263309478,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.5256380438804626,0.050000000745058,0.2298379242420196,290.1542358398437,286.6499938964844,285.3231506347656,283.62957763671875,285.4195556640625,297.5085144042969,289.9524230957031,1.0,0.1591100543737411,1.0,1.0,0.0795181766152381,1.0,-0.4902645349502563,0.4891111254692077,0.0011533832876011,0.3390929102897644,0.0,0.0,0.0,28.9089469909668,25.0,-1527.3349609375,-0.0,30.85325050354004,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8980407714844,0.7102912068367004,0.1353001892566681,0.094715379178524,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95526123046875,0.5471490621566772,0.050000000745058,0.0482639968395233,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024963378906,0.6954367756843567,0.1249942630529403,0.0693805962800979,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95526123046875,0.5471490621566772,0.050000000745058,0.0482639968395233,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.95526123046875,0.5471490621566772,0.050000000745058,0.2289436310529709,289.9006652832031,286.1499938964844,285.34344482421875,283.63104248046875,285.3471374511719,297.5048828125,289.6790771484375,1.0,0.1598106473684311,1.0,1.0,0.0370533689856529,1.0,-0.587425172328949,0.5873798727989197,4.529765647021122e-05,0.4148699045181274,0.0,0.0,0.0,24.89740753173828,45.0,-1632.023681640625,-0.0,36.47089767456055,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036499023437,0.7496840357780457,0.1271749287843704,0.1169676184654235,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966064453125,0.5384931564331055,0.050000000745058,0.048333004117012,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8077392578125,0.7335351705551147,0.1187810003757476,0.0848695486783981,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966064453125,0.5384931564331055,0.050000000745058,0.048333004117012,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966064453125,0.5384931564331055,0.050000000745058,0.2292709648609161,288.825439453125,286.1499938964844,285.4157409667969,283.6358642578125,285.4095153808594,297.4867248535156,288.6614685058594,1.0,0.1691336631774902,1.0,1.0,0.0222320221364498,1.0,-0.6333560347557068,0.6333491206169128,6.909718649694696e-06,0.4522525370121002,0.0,0.0,0.0,27.053119659423828,33.0,-1574.1646728515625,-0.0,43.663536071777344,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036499023437,0.7496840357780457,0.1271749287843704,0.1169676184654235,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966064453125,0.5384931564331055,0.050000000745058,0.048333004117012,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8077392578125,0.7335351705551147,0.1187810003757476,0.0848695486783981,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966064453125,0.5384931564331055,0.050000000745058,0.048333004117012,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966064453125,0.5384931564331055,0.050000000745058,0.2292709648609161,288.825439453125,286.1499938964844,285.4157409667969,283.6358642578125,285.4095153808594,297.4867248535156,288.6614685058594,1.0,0.1691336631774902,1.0,1.0,0.0222320221364498,1.0,-0.6333560347557068,0.6333491206169128,6.909718649694696e-06,0.4522525370121002,0.0,0.0,0.0,27.053119659423828,33.0,-1574.1646728515625,-0.0,43.663536071777344,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617248535156,0.7347915172576904,0.1237255185842514,0.1134939491748809,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.531376302242279,0.050000000745058,0.0483961962163448,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648986816406,0.7197701930999756,0.1157486960291862,0.0825820416212081,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.531376302242279,0.050000000745058,0.0483961962163448,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.531376302242279,0.050000000745058,0.2295707166194915,288.37811279296875,286.1499938964844,285.4579772949219,283.6383972167969,285.4515991210937,297.4732971191406,288.24420166015625,1.0,0.1708917617797851,1.0,1.0,0.013574575074017,1.0,-0.6269550323486328,0.6269524693489075,2.5667070531198988e-06,0.4469861686229706,0.0,0.0,0.0,28.595197677612305,33.0,-1357.4610595703125,-0.0,44.57836532592773,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0915832519531,0.7294538021087646,0.1219177097082138,0.1115849688649177,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.15362548828125,0.5299947261810303,0.050000000745058,0.0484092161059379,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0944519042969,0.7145224213600159,0.1141116470098495,0.081263929605484,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15362548828125,0.5299947261810303,0.050000000745058,0.0484092161059379,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15362548828125,0.5299947261810303,0.050000000745058,0.22963248193264,288.1058959960937,286.1499938964844,285.48809814453125,283.64013671875,285.48162841796875,297.46319580078125,287.9844970703125,1.0,0.1709625124931335,1.0,1.0,0.0074106738902628,1.0,-0.6231870651245117,0.6231858134269714,1.2303855783102335e-06,0.4438857436180115,0.0,0.0,0.0,28.890962600708008,25.0,-1213.439453125,-0.0,44.45669937133789,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7944030761719,0.7604665160179138,0.1204645186662674,0.1096581220626831,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.5624189972877502,0.050000000745058,0.0481566153466701,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972106933594,0.7445008754730225,0.1126965507864952,0.0798571333289146,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.5624189972877502,0.050000000745058,0.0481566153466701,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.6390043497085571,0.112598069012165,0.3252939581871032,287.8032531738281,286.1499938964844,285.5243225097656,283.64215087890625,285.518310546875,297.4499816894531,287.6854248046875,1.0,0.1719891875982284,1.0,1.0,0.0,1.0,-0.7331071496009827,0.7331065535545349,6.161424721540243e-07,0.5295231938362122,0.0,0.0,0.0,23.46432304382324,25.0,-1104.1661376953125,-0.0,51.77837371826172,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.8877991437911987,0.1193707287311554,0.1081791371107101,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.6650345921516418,0.050000000745058,0.0477050729095935,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3625183105469,0.8677937388420105,0.1114555299282074,0.0786696299910545,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.6650345921516418,0.050000000745058,0.0477050729095935,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.8592042922973633,0.1092648655176162,0.4903236329555511,287.35040283203125,286.25,285.5605773925781,283.6440734863281,285.5561828613281,297.4024963378906,287.2375793457031,1.0,0.1757683902978897,1.0,1.0,0.0,1.0,-0.9271531105041504,0.9271523356437684,8.198431373784842e-07,0.6902593374252319,0.0,0.0,0.0,14.133530616760254,25.0,-1171.1160888671875,-0.0,67.76240539550781,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.8165886998176575,0.1171256154775619,0.1062060371041297,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.6159027814865112,0.050000000745058,0.0478753000497818,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.7964938282966614,0.1083501353859901,0.0766699910163879,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.6159027814865112,0.050000000745058,0.0478753000497818,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928466796875,0.7820630669593811,0.101681150496006,0.466829240322113,286.7857666015625,286.3500061035156,285.6332092285156,283.6478881835937,285.628662109375,297.29510498046875,286.73309326171875,1.0,0.17922243475914,1.0,1.0,0.0,1.0,-0.8946216702461243,0.8946208953857422,7.764519978081807e-07,0.6637654900550842,0.0,0.0,0.0,18.07672691345215,25.0,-810.6326293945312,-0.0,68.36312103271484,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.8165886998176575,0.1171256154775619,0.1062060371041297,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.6159027814865112,0.050000000745058,0.0478753000497818,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.7964938282966614,0.1083501353859901,0.0766699910163879,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.6159027814865112,0.050000000745058,0.0478753000497818,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928466796875,0.7820630669593811,0.101681150496006,0.466829240322113,286.7857666015625,286.3500061035156,285.6332092285156,283.6478881835937,285.628662109375,297.29510498046875,286.73309326171875,1.0,0.17922243475914,1.0,1.0,0.0,1.0,-0.8946216702461243,0.8946208953857422,7.764519978081807e-07,0.6637654900550842,0.0,0.0,0.0,18.07672691345215,25.0,-810.6326293945312,-0.0,68.36312103271484,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7786741852760315,0.1161294728517532,0.1051729694008827,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.5876967310905457,0.050000000745058,0.0480093024671077,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727783203125,0.7564212083816528,0.1060532256960868,0.0749988853931427,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.5876967310905457,0.050000000745058,0.0480093024671077,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.736066460609436,0.0965661481022834,0.441971868276596,286.4693603515625,286.45001220703125,285.7059936523437,283.6517333984375,285.7012939453125,297.22528076171875,286.43310546875,1.0,0.1810641586780548,1.0,1.0,0.0,1.0,-0.8618578314781189,0.8618571162223816,7.33976150968374e-07,0.6366985440254211,0.0,0.0,0.0,21.100271224975582,25.0,-522.7576293945312,-0.0,67.46671295166016,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7786741852760315,0.1161294728517532,0.1051729694008827,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.5876967310905457,0.050000000745058,0.0480093024671077,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727783203125,0.7564212083816528,0.1060532256960868,0.0749988853931427,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.5876967310905457,0.050000000745058,0.0480093024671077,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.736066460609436,0.0965661481022834,0.441971868276596,286.4693603515625,286.45001220703125,285.7059936523437,283.6517333984375,285.7012939453125,297.22528076171875,286.43310546875,1.0,0.1810641586780548,1.0,1.0,0.0,1.0,-0.8618578314781189,0.8618571162223816,7.33976150968374e-07,0.6366985440254211,0.0,0.0,0.0,21.100271224975582,25.0,-522.7576293945312,-0.0,67.46671295166016,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610778808594,0.76103675365448,0.1159392595291137,0.1049175634980201,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27783203125,0.5728989243507385,0.050000000745058,0.0480912066996097,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.7371705770492554,0.1044927313923835,0.0738565251231193,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27783203125,0.5728989243507385,0.050000000745058,0.0480912066996097,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.7122290730476379,0.0930872708559036,0.4251150786876678,286.2601928710937,286.54998779296875,285.77899169921875,283.65582275390625,285.7741394042969,297.1806640625,286.23614501953125,1.0,0.1820352375507354,1.0,1.0,0.0,1.0,-0.8401428461074829,0.8401421308517456,7.065608542689006e-07,0.6186668276786804,0.0,0.0,0.0,22.934101104736328,25.0,-327.7656555175781,-0.0,66.6186752319336,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610778808594,0.76103675365448,0.1159392595291137,0.1049175634980201,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27783203125,0.5728989243507385,0.050000000745058,0.0480912066996097,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.7371705770492554,0.1044927313923835,0.0738565251231193,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27783203125,0.5728989243507385,0.050000000745058,0.0480912066996097,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.7122290730476379,0.0930872708559036,0.4251150786876678,286.2601928710937,286.54998779296875,285.77899169921875,283.65582275390625,285.7741394042969,297.1806640625,286.23614501953125,1.0,0.1820352375507354,1.0,1.0,0.0,1.0,-0.8401428461074829,0.8401421308517456,7.065608542689006e-07,0.6186668276786804,0.0,0.0,0.0,22.934101104736328,25.0,-327.7656555175781,-0.0,66.6186752319336,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.755635142326355,0.1160909533500671,0.1050114333629608,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.5677871108055115,0.050000000745058,0.0481219589710235,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18072509765625,0.7305693030357361,0.1038410514593124,0.0733790546655654,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.5677871108055115,0.050000000745058,0.0481219589710235,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.702568531036377,0.0916381999850273,0.4181196689605713,286.1791076660156,286.54998779296875,285.819580078125,283.65826416015625,285.8146667480469,297.1633605957031,286.1605224609375,1.0,0.1823305636644363,1.0,1.0,0.0,1.0,-0.8313594460487366,0.8313587307929993,6.956293532311975e-07,0.611341655254364,0.0,0.0,0.0,23.616697311401367,25.0,-247.1992645263672,-0.0,66.19216918945312,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
