time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.7527116537094116,0.1163255348801612,0.1051891893148422,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391296386719,0.5647068023681641,0.050000000745058,0.0481411963701248,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.7265150547027588,0.1034045219421386,0.073057547211647,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391296386719,0.5647068023681641,0.050000000745058,0.0481411963701248,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.6963655352592468,0.090657390654087,0.4133964776992798,286.12847900390625,286.6499938964844,285.85223388671875,283.6603698730469,285.8472900390625,297.1522521972656,286.11376953125,1.0,0.1824798732995987,1.0,1.0,0.0,1.0,-0.8255636692047119,0.8255629539489746,6.88463273945672e-07,0.6064946055412292,0.0,0.0,0.0,24.04059600830078,25.0,-193.18345642089844,-0.0,65.87435150146484,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.7505537867546082,0.1166955605149269,0.1054859608411789,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.5620630383491516,0.050000000745058,0.048158161342144,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.7229388952255249,0.1029945313930511,0.0727536231279373,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.5620630383491516,0.050000000745058,0.048158161342144,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6907467842102051,0.0897144675254821,0.4088660776615143,286.0849304199219,286.6499938964844,285.8889465332031,283.6628723144531,285.8839416503906,297.1422424316406,286.073974609375,1.0,0.1825761198997497,1.0,1.0,0.0,1.0,-0.8201577663421631,0.8201571106910706,6.818122528784443e-07,0.6019628643989563,0.0,0.0,0.0,24.41139030456543,25.0,-141.93624877929688,-0.0,65.54462432861328,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.7493172287940979,0.1171667948365211,0.1058755367994308,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.5600772500038147,0.050000000745058,0.048171192407608,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.7201581597328186,0.1026582494378089,0.0725022628903389,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.5600772500038147,0.050000000745058,0.048171192407608,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.6862486004829407,0.088908202946186,0.4050012528896332,286.05340576171875,286.75,285.9257202148437,283.6655578613281,285.9206848144531,297.1343078613281,286.04571533203125,1.0,0.1826148629188537,1.0,1.0,0.0,1.0,-0.8157158493995667,0.8157151937484741,6.763729629710724e-07,0.5982348322868347,0.0,0.0,0.0,24.693300247192383,25.0,-98.94041442871094,-0.0,65.24313354492188,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.748854398727417,0.1183685138821601,0.1068938076496124,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.5574976801872253,0.050000000745058,0.0481885187327861,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7163457870483398,0.1021687239408493,0.0721307098865509,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.5574976801872253,0.050000000745058,0.0481885187327861,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.6796999573707581,0.0876099169254303,0.3987959623336792,286.0195617675781,286.8500061035156,285.99951171875,283.6716003417969,285.9944152832031,297.1231689453125,286.0171203613281,1.0,0.1825769245624542,1.0,1.0,0.0,1.0,-0.8090851902961731,0.8090845346450806,6.683078481728444e-07,0.5926824808120728,0.0,0.0,0.0,25.06071281433105,25.0,-32.28194046020508,-0.0,64.72188568115234,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.748854398727417,0.1183685138821601,0.1068938076496124,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.5574976801872253,0.050000000745058,0.0481885187327861,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7163457870483398,0.1021687239408493,0.0721307098865509,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.5574976801872253,0.050000000745058,0.0481885187327861,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.6796999573707581,0.0876099169254303,0.3987959623336792,286.0195617675781,286.8500061035156,285.99951171875,283.6716003417969,285.9944152832031,297.1231689453125,286.0171203613281,1.0,0.1825769245624542,1.0,1.0,0.0,1.0,-0.8090851902961731,0.8090845346450806,6.683078481728444e-07,0.5926824808120728,0.0,0.0,0.0,25.06071281433105,25.0,-32.28194046020508,-0.0,64.72188568115234,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.7502793073654175,0.1198572069406509,0.1081778928637504,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.5561562180519104,0.050000000745058,0.048197716474533,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.7141998410224915,0.101873941719532,0.0718995109200477,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.5561562180519104,0.050000000745058,0.048197716474533,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.6754047870635986,0.0866207256913185,0.3940824866294861,286.01593017578125,286.95001220703125,286.0736389160156,283.6787109375,286.0684814453125,297.1165466308594,286.0173645019531,1.0,0.1824510991573333,1.0,1.0,0.0,1.0,-0.8047133684158325,0.80471271276474,6.630468760704389e-07,0.5890672206878662,0.0,0.0,0.0,25.24738883972168,25.0,15.10685920715332,-0.0,64.30425262451172,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.7502793073654175,0.1198572069406509,0.1081778928637504,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.5561562180519104,0.050000000745058,0.048197716474533,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.7141998410224915,0.101873941719532,0.0718995109200477,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.5561562180519104,0.050000000745058,0.048197716474533,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.6754047870635986,0.0866207256913185,0.3940824866294861,286.01593017578125,286.95001220703125,286.0736389160156,283.6787109375,286.0684814453125,297.1165466308594,286.0173645019531,1.0,0.1824510991573333,1.0,1.0,0.0,1.0,-0.8047133684158325,0.80471271276474,6.630468760704389e-07,0.5890672206878662,0.0,0.0,0.0,25.24738883972168,25.0,15.10685920715332,-0.0,64.30425262451172,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.752981424331665,0.1215770542621612,0.109676294028759,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.5555795431137085,0.050000000745058,0.0482017137110233,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.7131844162940979,0.1017273589968681,0.0717756003141403,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.5555795431137085,0.050000000745058,0.0482017137110233,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.6725658178329468,0.0858493670821189,0.3904132843017578,286.0342712402344,287.04998779296875,286.1481018066406,283.6871032714844,286.14288330078125,297.11297607421875,286.0385437011719,1.0,0.1822915375232696,1.0,1.0,0.0,1.0,-0.8019684553146362,0.8019677996635437,6.597975925615174e-07,0.5868703722953796,0.0,0.0,0.0,25.32063674926757,25.0,48.95589828491211,-0.0,63.98334503173828,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.752981424331665,0.1215770542621612,0.109676294028759,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.5555795431137085,0.050000000745058,0.0482017137110233,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.7131844162940979,0.1017273589968681,0.0717756003141403,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.5555795431137085,0.050000000745058,0.0482017137110233,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.6725658178329468,0.0858493670821189,0.3904132843017578,286.0342712402344,287.04998779296875,286.1481018066406,283.6871032714844,286.14288330078125,297.11297607421875,286.0385437011719,1.0,0.1822915375232696,1.0,1.0,0.0,1.0,-0.8019684553146362,0.8019677996635437,6.597975925615174e-07,0.5868703722953796,0.0,0.0,0.0,25.32063674926757,25.0,48.95589828491211,-0.0,63.98334503173828,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.7565901279449463,0.123488076031208,0.1113515570759773,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.5554842352867126,0.050000000745058,0.0482023805379867,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06817626953125,0.7129485607147217,0.1016954779624939,0.0717348158359527,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.5554842352867126,0.050000000745058,0.0482023805379867,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.6706975102424622,0.0852372273802757,0.3875021040439605,286.0686340332031,287.1499938964844,286.2229309082031,283.6969909667969,286.2176818847656,297.1114501953125,286.0749816894531,1.0,0.1821319758892059,1.0,1.0,0.0,1.0,-0.8004375100135803,0.8004368543624878,6.580463605132536e-07,0.5857452750205994,0.0,0.0,0.0,25.3232479095459,25.0,73.22479248046875,-0.0,63.75290298461914,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.7565901279449463,0.123488076031208,0.1113515570759773,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.5554842352867126,0.050000000745058,0.0482023805379867,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06817626953125,0.7129485607147217,0.1016954779624939,0.0717348158359527,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.5554842352867126,0.050000000745058,0.0482023805379867,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.6706975102424622,0.0852372273802757,0.3875021040439605,286.0686340332031,287.1499938964844,286.2229309082031,283.6969909667969,286.2176818847656,297.1114501953125,286.0749816894531,1.0,0.1821319758892059,1.0,1.0,0.0,1.0,-0.8004375100135803,0.8004368543624878,6.580463605132536e-07,0.5857452750205994,0.0,0.0,0.0,25.3232479095459,25.0,73.22479248046875,-0.0,63.75290298461914,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.758659303188324,0.1245065033435821,0.1122471913695335,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.5555604100227356,0.050000000745058,0.0482018552720546,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.7130470871925354,0.1017150655388832,0.0717401504516601,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.5555604100227356,0.050000000745058,0.0482018552720546,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.67002934217453,0.0849785879254341,0.386271059513092,286.0904541015625,287.1499938964844,286.260498046875,283.7025451660156,286.2552490234375,297.1112365722656,286.0975952148437,1.0,0.1820590496063232,1.0,1.0,0.0,1.0,-0.8000399470329285,0.8000392913818359,6.576239570676989e-07,0.5855092406272888,0.0,0.0,0.0,25.30691719055176,25.0,82.6523208618164,-0.0,63.670021057128906,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148681640625,0.7608711123466492,0.1255620568990707,0.1131769940257072,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.555695652961731,0.050000000745058,0.0482009202241897,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.7132556438446045,0.1017545983195304,0.0717598870396614,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.555695652961731,0.050000000745058,0.0482009202241897,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.6694967150688171,0.0847458466887474,0.3851620852947235,286.1146850585937,287.25,286.2981872558594,283.7085876464844,286.2929077148437,297.111328125,286.1225280761719,1.0,0.181993082165718,1.0,1.0,0.0,1.0,-0.7998462319374084,0.7998455762863159,6.574525173164147e-07,0.5854546427726746,0.0,0.0,0.0,25.282520294189453,25.0,90.6916275024414,-0.0,63.6072998046875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.7656617760658264,0.1277770698070526,0.1151318699121475,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163818359375,0.5560998916625977,0.050000000745058,0.0481981262564659,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16851806640625,0.7139387130737305,0.1018869951367378,0.0718378201127052,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.163818359375,0.5560998916625977,0.050000000745058,0.0481981262564659,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675720214844,0.6687618494033813,0.0843479335308075,0.3832613527774811,286.1691589355469,287.3500061035156,286.37384033203125,283.7221069335937,286.3685607910156,297.1121520996094,286.1781311035156,1.0,0.181887000799179,1.0,1.0,0.0,1.0,-0.7999978065490723,0.7999971508979797,6.577715225830616e-07,0.585822343826294,0.0,0.0,0.0,25.216459274291992,25.0,103.41180419921876,-0.0,63.540523529052734,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.7656617760658264,0.1277770698070526,0.1151318699121475,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163818359375,0.5560998916625977,0.050000000745058,0.0481981262564659,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16851806640625,0.7139387130737305,0.1018869951367378,0.0718378201127052,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.163818359375,0.5560998916625977,0.050000000745058,0.0481981262564659,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675720214844,0.6687618494033813,0.0843479335308075,0.3832613527774811,286.1691589355469,287.3500061035156,286.37384033203125,283.7221069335937,286.3685607910156,297.1121520996094,286.1781311035156,1.0,0.181887000799179,1.0,1.0,0.0,1.0,-0.7999978065490723,0.7999971508979797,6.577715225830616e-07,0.585822343826294,0.0,0.0,0.0,25.216459274291992,25.0,103.41180419921876,-0.0,63.540523529052734,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7708600163459778,0.1301196068525314,0.117203339934349,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.5566293597221375,0.050000000745058,0.048194482922554,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.7148938775062561,0.1020815968513488,0.0719604268670082,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.5566293597221375,0.050000000745058,0.048194482922554,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6683725118637085,0.0840265750885009,0.381718248128891,286.2298889160156,287.45001220703125,286.45001220703125,283.73779296875,286.4446716308594,297.1136474609375,286.2396240234375,1.0,0.1818205714225769,1.0,1.0,0.0,1.0,-0.8007701635360718,0.8007695078849792,6.588492738046625e-07,0.5867321491241455,0.0,0.0,0.0,25.135766983032227,25.0,112.73532104492188,-0.0,63.54838180541992,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7708600163459778,0.1301196068525314,0.117203339934349,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.5566293597221375,0.050000000745058,0.048194482922554,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.7148938775062561,0.1020815968513488,0.0719604268670082,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.5566293597221375,0.050000000745058,0.048194482922554,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6683725118637085,0.0840265750885009,0.381718248128891,286.2298889160156,287.45001220703125,286.45001220703125,283.73779296875,286.4446716308594,297.1136474609375,286.2396240234375,1.0,0.1818205714225769,1.0,1.0,0.0,1.0,-0.8007701635360718,0.8007695078849792,6.588492738046625e-07,0.5867321491241455,0.0,0.0,0.0,25.135766983032227,25.0,112.73532104492188,-0.0,63.54838180541992,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.7763940691947937,0.1325804442167282,0.1193826124072074,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889709472656,0.5572417974472046,0.050000000745058,0.0481902919709682,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945251464844,0.716053307056427,0.1023308709263801,0.0721221342682838,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889709472656,0.5572417974472046,0.050000000745058,0.0481902919709682,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933349609375,0.6682511568069458,0.0837701559066772,0.380476713180542,286.2952575683594,287.54998779296875,286.5265197753906,283.7543029785156,286.52117919921875,297.1156005859375,286.3056030273437,1.0,0.1817977875471115,1.0,1.0,0.0,1.0,-0.8020794987678528,0.8020788431167603,6.605937414860819e-07,0.5881257653236389,0.0,0.0,0.0,25.047351837158203,25.0,119.60028076171876,-0.0,63.62758255004883,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.7763940691947937,0.1325804442167282,0.1193826124072074,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889709472656,0.5572417974472046,0.050000000745058,0.0481902919709682,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945251464844,0.716053307056427,0.1023308709263801,0.0721221342682838,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889709472656,0.5572417974472046,0.050000000745058,0.0481902919709682,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933349609375,0.6682511568069458,0.0837701559066772,0.380476713180542,286.2952575683594,287.54998779296875,286.5265197753906,283.7543029785156,286.52117919921875,297.1156005859375,286.3056030273437,1.0,0.1817977875471115,1.0,1.0,0.0,1.0,-0.8020794987678528,0.8020788431167603,6.605937414860819e-07,0.5881257653236389,0.0,0.0,0.0,25.047351837158203,25.0,119.60028076171876,-0.0,63.62758255004883,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.7822028398513794,0.1351498663425445,0.1216606721282005,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.5579103827476501,0.050000000745058,0.0481857471168041,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.7173694372177124,0.1026282906532287,0.0723181441426277,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.5579103827476501,0.050000000745058,0.0481857471168041,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.668342649936676,0.083569049835205,0.3794907033443451,286.364013671875,287.6499938964844,286.603271484375,283.7701416015625,286.5979309082031,297.11785888671875,286.3747863769531,1.0,0.1818195730447769,1.0,1.0,0.0,1.0,-0.8038544058799744,0.8038537502288818,6.629388735746033e-07,0.5899730920791626,0.0,0.0,0.0,24.955734252929688,25.0,124.6798858642578,-0.0,63.77366256713867,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.7822028398513794,0.1351498663425445,0.1216606721282005,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.5579103827476501,0.050000000745058,0.0481857471168041,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.7173694372177124,0.1026282906532287,0.0723181441426277,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.5579103827476501,0.050000000745058,0.0481857471168041,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.668342649936676,0.083569049835205,0.3794907033443451,286.364013671875,287.6499938964844,286.603271484375,283.7701416015625,286.5979309082031,297.11785888671875,286.3747863769531,1.0,0.1818195730447769,1.0,1.0,0.0,1.0,-0.8038544058799744,0.8038537502288818,6.629388735746033e-07,0.5899730920791626,0.0,0.0,0.0,24.955734252929688,25.0,124.6798858642578,-0.0,63.77366256713867,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999938964844,0.7851963639259338,0.1364737004041671,0.1228352263569831,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.5582603812217712,0.050000000745058,0.0481833778321743,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.7180771827697754,0.1027938723564148,0.0724281519651413,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.5582603812217712,0.050000000745058,0.0481833778321743,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.6684577465057373,0.0834874510765075,0.3790849447250366,286.3994140625,287.6499938964844,286.6417236328125,283.7778625488281,286.6363830566406,297.1190795898437,286.41033935546875,1.0,0.181847482919693,1.0,1.0,0.0,1.0,-0.8049033880233765,0.8049026727676392,6.643232950409583e-07,0.5910581946372986,0.0,0.0,0.0,24.909587860107425,25.0,126.70002746582033,-0.0,63.87109756469727,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359741210937,0.7882416844367981,0.1378224641084671,0.1240324527025222,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.5586187243461609,0.050000000745058,0.0481809601187706,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.7188138365745544,0.1029700562357902,0.0725456625223159,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.5586187243461609,0.050000000745058,0.0481809601187706,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331970214844,0.6686142683029175,0.0834175273776054,0.3787327706813812,286.4353332519531,287.75,286.68023681640625,283.7854309082031,286.6748962402344,297.120361328125,286.4463806152344,1.0,0.1818865835666656,1.0,1.0,0.0,1.0,-0.8060527443885803,0.8060520887374878,6.658414122284739e-07,0.5922459959983826,0.0,0.0,0.0,24.863550186157227,25.0,128.44515991210938,-0.0,63.98422622680664,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092468261719,0.7944669127464294,0.140592023730278,0.1264921128749847,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.5593560338020325,0.050000000745058,0.0481760129332542,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.7203653454780579,0.1033525913953781,0.0728020593523979,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.5593560338020325,0.050000000745058,0.0481760129332542,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.6690407395362854,0.0833103582262992,0.3781781792640686,286.5085144042969,287.8500061035156,286.75738525390625,283.8001708984375,286.7520446777344,297.1229553222656,286.519775390625,1.0,0.1819978505373001,1.0,1.0,0.0,1.0,-0.8086349368095398,0.8086342811584473,6.692607144032081e-07,0.5949169397354126,0.0,0.0,0.0,24.772459030151367,25.0,131.2731170654297,-0.0,64.25601196289062,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092468261719,0.7944669127464294,0.140592023730278,0.1264921128749847,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.5593560338020325,0.050000000745058,0.0481760129332542,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.7203653454780579,0.1033525913953781,0.0728020593523979,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.5593560338020325,0.050000000745058,0.0481760129332542,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.6690407395362854,0.0833103582262992,0.3781781792640686,286.5085144042969,287.8500061035156,286.75738525390625,283.8001708984375,286.7520446777344,297.1229553222656,286.519775390625,1.0,0.1819978505373001,1.0,1.0,0.0,1.0,-0.8086349368095398,0.8086342811584473,6.692607144032081e-07,0.5949169397354126,0.0,0.0,0.0,24.772459030151367,25.0,131.2731170654297,-0.0,64.25601196289062,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5839538574219,0.80085289478302,0.1434650421142578,0.1290396898984909,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.5601179599761963,0.050000000745058,0.0481709353625774,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.7220147848129272,0.1037744358181953,0.0730859488248825,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.5601179599761963,0.050000000745058,0.0481709353625774,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58087158203125,0.6696089506149292,0.0832443162798881,0.3778112530708313,286.5831298828125,287.95001220703125,286.8346862792969,283.814453125,286.829345703125,297.1256408691406,286.5945739746094,1.0,0.1821527034044265,1.0,1.0,0.0,1.0,-0.8115805387496948,0.8115798830986023,6.731779080837441e-07,0.597971498966217,0.0,0.0,0.0,24.68313789367676,25.0,133.41075134277344,-0.0,64.58746337890625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5839538574219,0.80085289478302,0.1434650421142578,0.1290396898984909,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.5601179599761963,0.050000000745058,0.0481709353625774,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.7220147848129272,0.1037744358181953,0.0730859488248825,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.5601179599761963,0.050000000745058,0.0481709353625774,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58087158203125,0.6696089506149292,0.0832443162798881,0.3778112530708313,286.5831298828125,287.95001220703125,286.8346862792969,283.814453125,286.829345703125,297.1256408691406,286.5945739746094,1.0,0.1821527034044265,1.0,1.0,0.0,1.0,-0.8115805387496948,0.8115798830986023,6.731779080837441e-07,0.597971498966217,0.0,0.0,0.0,24.68313789367676,25.0,133.41075134277344,-0.0,64.58746337890625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6597595214844,0.8075374364852905,0.1465415954589843,0.1317430436611175,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.651611328125,0.5609329342842102,0.050000000745058,0.0481655485928058,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580505371094,0.7237964272499084,0.104240283370018,0.0733992084860801,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.651611328125,0.5609329342842102,0.050000000745058,0.0481655485928058,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.6703425049781799,0.0832177177071571,0.3776203393936157,286.65887451171875,288.04998779296875,286.9121398925781,283.828369140625,286.907470703125,297.1283874511719,286.67041015625,1.0,0.1823517233133316,1.0,1.0,0.0417799241840839,1.0,-0.8149588108062744,0.8148971796035767,6.163829675642774e-05,0.6014003753662109,0.0,0.0,0.0,24.59163856506348,25.0,135.21995544433594,-0.0,64.98461151123047,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6597595214844,0.8075374364852905,0.1465415954589843,0.1317430436611175,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.651611328125,0.5609329342842102,0.050000000745058,0.0481655485928058,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580505371094,0.7237964272499084,0.104240283370018,0.0733992084860801,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.651611328125,0.5609329342842102,0.050000000745058,0.0481655485928058,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.6703425049781799,0.0832177177071571,0.3776203393936157,286.65887451171875,288.04998779296875,286.9121398925781,283.828369140625,286.907470703125,297.1283874511719,286.67041015625,1.0,0.1823517233133316,1.0,1.0,0.0417799241840839,1.0,-0.8149588108062744,0.8148971796035767,6.163829675642774e-05,0.6014003753662109,0.0,0.0,0.0,24.59163856506348,25.0,135.21995544433594,-0.0,64.98461151123047,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.8143044114112854,0.1497919559478759,0.1346227675676345,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.5618030428886414,0.050000000745058,0.0481598414480686,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.7257174849510193,0.1047497019171714,0.0737433359026908,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.5618030428886414,0.050000000745058,0.0481598414480686,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341613769531,0.6712468266487122,0.0832315683364868,0.3776085972785949,286.73663330078125,288.1499938964844,286.9896850585937,283.8419494628906,287.00494384765625,297.13134765625,286.74884033203125,1.0,0.1825969666242599,1.0,1.0,0.0835598483681678,1.0,-0.818800151348114,0.8168278932571411,0.0019722611177712,0.6034431457519531,0.0,0.0,0.0,24.49777603149414,25.0,141.86328125,-0.0,65.45208740234375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.8143044114112854,0.1497919559478759,0.1346227675676345,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.5618030428886414,0.050000000745058,0.0481598414480686,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.7257174849510193,0.1047497019171714,0.0737433359026908,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.5618030428886414,0.050000000745058,0.0481598414480686,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341613769531,0.6712468266487122,0.0832315683364868,0.3776085972785949,286.73663330078125,288.1499938964844,286.9896850585937,283.8419494628906,287.00494384765625,297.13134765625,286.74884033203125,1.0,0.1825969666242599,1.0,1.0,0.0835598483681678,1.0,-0.818800151348114,0.8168278932571411,0.0019722611177712,0.6034431457519531,0.0,0.0,0.0,24.49777603149414,25.0,141.86328125,-0.0,65.45208740234375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.8176519274711609,0.1514626890420913,0.1361057460308075,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.5622406005859375,0.050000000745058,0.0481569878757,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7785949707031,0.7267120480537415,0.1050217896699905,0.0739268064498901,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.5622406005859375,0.050000000745058,0.0481569878757,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.6717463731765747,0.0832549855113029,0.3776731789112091,286.7795715332031,288.1499938964844,287.02850341796875,283.8486633300781,287.0979919433594,297.1362609863281,286.793701171875,1.0,0.1827363222837448,1.0,1.0,0.1044498085975647,1.0,-0.8208708167076111,0.813871443271637,0.0069993990473449,0.6005630493164062,0.0,0.0,0.0,24.452091217041016,25.0,158.38937377929688,-0.0,65.71027374267578,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.8209860920906067,0.1531724035739898,0.1376185268163681,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.562667965888977,0.050000000745058,0.0481542125344276,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7277262806892395,0.1053126826882362,0.0741206556558609,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.562667965888977,0.050000000745058,0.0481542125344276,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295288085937,0.6722729802131653,0.0832943022251129,0.3777971267700195,286.8332214355469,288.25,287.0673522949219,283.85528564453125,287.29833984375,297.141845703125,286.8530578613281,1.0,0.1828860938549041,1.0,1.0,0.1309901028871536,1.0,-0.8230611681938171,0.8012800216674805,0.0217811577022075,0.5880898237228394,0.0,0.0,0.0,24.40799331665039,25.0,207.7284698486328,-0.0,65.98587036132812,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.8280952572822571,0.1568528860807418,0.1408241242170334,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.5637205839157104,0.050000000745058,0.0481474325060844,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272521972656,0.7301755547523499,0.1060403287410736,0.0745835676789283,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.5637205839157104,0.050000000745058,0.0481474325060844,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.6737746000289917,0.0834855437278747,0.3784233927726745,287.0298767089844,288.3500061035156,287.14508056640625,283.86846923828125,287.7778625488281,297.1544494628906,287.0669250488281,1.0,0.1832268983125686,1.0,1.0,0.1840707063674926,1.0,-0.8281988501548767,0.7739353179931641,0.0542635507881641,0.5608654618263245,0.0,0.0,0.0,24.29655647277832,25.0,377.2659606933594,-0.0,66.6262435913086,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.8280952572822571,0.1568528860807418,0.1408241242170334,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.5637205839157104,0.050000000745058,0.0481474325060844,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272521972656,0.7301755547523499,0.1060403287410736,0.0745835676789283,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.5637205839157104,0.050000000745058,0.0481474325060844,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.6737746000289917,0.0834855437278747,0.3784233927726745,287.0298767089844,288.3500061035156,287.14508056640625,283.86846923828125,287.7778625488281,297.1544494628906,287.0669250488281,1.0,0.1832268983125686,1.0,1.0,0.1840707063674926,1.0,-0.8281988501548767,0.7739353179931641,0.0542635507881641,0.5608654618263245,0.0,0.0,0.0,24.29655647277832,25.0,377.2659606933594,-0.0,66.6262435913086,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
