time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.8364778161048889,0.1609915196895599,0.1444290429353714,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.5653122067451477,0.050000000745058,0.0481373108923435,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.7337217330932617,0.1070495471358299,0.0752317979931831,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.5653122067451477,0.050000000745058,0.0481373108923435,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781677246094,0.6764379739761353,0.0839001759886741,0.3799784183502197,287.2867431640625,288.45001220703125,287.22283935546875,283.88153076171875,288.1891784667969,297.1702575683594,287.32781982421875,1.0,0.1836536973714828,1.0,1.0,0.2371512949466705,1.0,-0.8351447582244873,0.7514774799346924,0.0836672708392143,0.5381332039833069,0.0,0.0,0.0,24.12053298950196,25.0,471.4349060058594,-0.0,67.47139739990234,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.8364778161048889,0.1609915196895599,0.1444290429353714,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.5653122067451477,0.050000000745058,0.0481373108923435,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.7337217330932617,0.1070495471358299,0.0752317979931831,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.5653122067451477,0.050000000745058,0.0481373108923435,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781677246094,0.6764379739761353,0.0839001759886741,0.3799784183502197,287.2867431640625,288.45001220703125,287.22283935546875,283.88153076171875,288.1891784667969,297.1702575683594,287.32781982421875,1.0,0.1836536973714828,1.0,1.0,0.2371512949466705,1.0,-0.8351447582244873,0.7514774799346924,0.0836672708392143,0.5381332039833069,0.0,0.0,0.0,24.12053298950196,25.0,471.4349060058594,-0.0,67.47139739990234,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8461349606513977,0.1655489206314087,0.1484058946371078,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.5673808455467224,0.050000000745058,0.0481243804097175,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.7383254170417786,0.1083295196294784,0.076066143810749,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.5673808455467224,0.050000000745058,0.0481243804097175,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829772949219,0.6802502870559692,0.0845412164926529,0.3825232982635498,287.5934143066406,288.54998779296875,287.3006286621094,283.89459228515625,288.6617736816406,297.18896484375,287.6425476074219,1.0,0.1841921210289001,1.0,1.0,0.2834035158157348,1.0,-0.8439416885375977,0.7250106334686279,0.1189310103654861,0.5109974145889282,0.0,0.0,0.0,23.89211845397949,25.0,570.69921875,-0.0,68.54855346679688,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8461349606513977,0.1655489206314087,0.1484058946371078,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.5673808455467224,0.050000000745058,0.0481243804097175,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.7383254170417786,0.1083295196294784,0.076066143810749,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.5673808455467224,0.050000000745058,0.0481243804097175,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829772949219,0.6802502870559692,0.0845412164926529,0.3825232982635498,287.5934143066406,288.54998779296875,287.3006286621094,283.89459228515625,288.6617736816406,297.18896484375,287.6425476074219,1.0,0.1841921210289001,1.0,1.0,0.2834035158157348,1.0,-0.8439416885375977,0.7250106334686279,0.1189310103654861,0.5109974145889282,0.0,0.0,0.0,23.89211845397949,25.0,570.69921875,-0.0,68.54855346679688,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9672546386719,0.8573299050331116,0.1705913096666336,0.1527980864048004,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9223022460937,0.5699721574783325,0.050000000745058,0.0481085292994976,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9566955566406,0.7441380620002747,0.1099178791046142,0.0771062672138214,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9223022460937,0.5699721574783325,0.050000000745058,0.0481085292994976,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482727050781,0.6853471994400024,0.0854407325387001,0.386174201965332,287.96075439453125,288.6499938964844,287.3783874511719,283.9076843261719,289.2185363769531,297.2109680175781,288.0189819335937,1.0,0.1848679631948471,1.0,1.0,0.3296557366847992,1.0,-0.8548043370246887,0.6916393637657166,0.1631649732589721,0.4764889478683471,0.0,0.0,0.0,23.61018753051757,25.0,681.8273315429688,-0.0,69.89990997314453,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9672546386719,0.8573299050331116,0.1705913096666336,0.1527980864048004,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9223022460937,0.5699721574783325,0.050000000745058,0.0481085292994976,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9566955566406,0.7441380620002747,0.1099178791046142,0.0771062672138214,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9223022460937,0.5699721574783325,0.050000000745058,0.0481085292994976,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482727050781,0.6853471994400024,0.0854407325387001,0.386174201965332,287.96075439453125,288.6499938964844,287.3783874511719,283.9076843261719,289.2185363769531,297.2109680175781,288.0189819335937,1.0,0.1848679631948471,1.0,1.0,0.3296557366847992,1.0,-0.8548043370246887,0.6916393637657166,0.1631649732589721,0.4764889478683471,0.0,0.0,0.0,23.61018753051757,25.0,681.8273315429688,-0.0,69.89990997314453,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17779541015625,0.8636271953582764,0.1733230203390121,0.155172973871231,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12841796875,0.5715010166168213,0.050000000745058,0.0480993464589118,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662292480469,0.7475910782814026,0.1108445972204208,0.0777139514684677,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12841796875,0.5715010166168213,0.050000000745058,0.0480993464589118,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15704345703125,0.6884549856185913,0.0860011428594589,0.388469398021698,288.17059326171875,288.6499938964844,287.4172668457031,283.9142761230469,289.5243835449219,297.2234191894531,288.2334899902344,1.0,0.185266688466072,1.0,1.0,0.3527818620204925,1.0,-0.8611161112785339,0.6727370619773865,0.188379094004631,0.456802636384964,0.0,0.0,0.0,23.446361541748047,25.0,741.7046508789062,-0.0,70.69632720947266,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.8705098628997803,0.1762092560529709,0.1576810926198959,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.573246955871582,0.050000000745058,0.0480890125036239,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.390869140625,0.7515115737915039,0.111868716776371,0.0783866047859191,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.573246955871582,0.050000000745058,0.0480890125036239,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3811950683594,0.6920243501663208,0.0866429433226585,0.3911119401454925,288.3953857421875,288.75,287.4561462402344,283.9209289550781,289.7167053222656,297.2369079589844,288.4588623046875,1.0,0.1857126355171203,1.0,1.0,0.3631724119186401,1.0,-0.8680798411369324,0.6658096313476562,0.2022701948881149,0.4488663077354431,0.0,0.0,0.0,23.26219940185547,25.0,769.5054931640625,-0.0,71.58521270751953,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.8857729434967041,0.1823364049196243,0.1630567908287048,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.5772391557693481,0.050000000745058,0.0480659529566764,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135986328125,0.7606168389320374,0.1141535639762878,0.0799135863780975,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.5772391557693481,0.050000000745058,0.0480659529566764,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8049011230469,0.7003493905067444,0.0881358608603477,0.397401213645935,288.81756591796875,288.8500061035156,287.5338439941406,283.93438720703125,290.047607421875,297.2661437988281,288.8741760253906,1.0,0.1867583841085434,1.0,1.0,0.3839535117149353,1.0,-0.8838564157485962,0.6539192199707031,0.2299372106790542,0.4344518482685089,0.0,0.0,0.0,22.853591918945312,25.0,740.8428955078125,-0.0,73.65042114257812,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.8857729434967041,0.1823364049196243,0.1630567908287048,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.5772391557693481,0.050000000745058,0.0480659529566764,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135986328125,0.7606168389320374,0.1141535639762878,0.0799135863780975,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.5772391557693481,0.050000000745058,0.0480659529566764,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8049011230469,0.7003493905067444,0.0881358608603477,0.397401213645935,288.81756591796875,288.8500061035156,287.5338439941406,283.93438720703125,290.047607421875,297.2661437988281,288.8741760253906,1.0,0.1867583841085434,1.0,1.0,0.3839535117149353,1.0,-0.8838564157485962,0.6539192199707031,0.2299372106790542,0.4344518482685089,0.0,0.0,0.0,22.853591918945312,25.0,740.8428955078125,-0.0,73.65042114257812,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259826660156,0.902289628982544,0.188799113035202,0.1687553226947784,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1783447265625,0.5816224813461304,0.050000000745058,0.048041496425867,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2152404785156,0.7709477543830872,0.1166631504893302,0.08161062002182,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1783447265625,0.5816224813461304,0.050000000745058,0.048041496425867,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20684814453125,0.7096970081329346,0.0898405835032463,0.4047057628631592,289.218994140625,288.95001220703125,287.6114501953125,283.9481811523437,290.3807067871094,297.2968139648437,289.2731018066406,1.0,0.1880120635032653,1.0,1.0,0.4047346115112304,1.0,-0.9014400243759156,0.6420738697052002,0.2593661844730377,0.4195570051670074,0.0,0.0,0.0,22.42987632751465,25.0,711.7313842773438,-0.0,76.06352233886719,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259826660156,0.902289628982544,0.188799113035202,0.1687553226947784,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1783447265625,0.5816224813461304,0.050000000745058,0.048041496425867,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2152404785156,0.7709477543830872,0.1166631504893302,0.08161062002182,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1783447265625,0.5816224813461304,0.050000000745058,0.048041496425867,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20684814453125,0.7096970081329346,0.0898405835032463,0.4047057628631592,289.218994140625,288.95001220703125,287.6114501953125,283.9481811523437,290.3807067871094,297.2968139648437,289.2731018066406,1.0,0.1880120635032653,1.0,1.0,0.4047346115112304,1.0,-0.9014400243759156,0.6420738697052002,0.2593661844730377,0.4195570051670074,0.0,0.0,0.0,22.42987632751465,25.0,711.7313842773438,-0.0,76.06352233886719,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743408203125,0.9211849570274352,0.1955289393663406,0.1747228056192398,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53839111328125,0.586378812789917,0.050000000745058,0.0480158999562263,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5667419433594,0.7823878526687622,0.1193430945277214,0.0834410488605499,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.53839111328125,0.586378812789917,0.050000000745058,0.0480158999562263,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56072998046875,0.7193444967269897,0.0917108878493309,0.4128251373767853,289.5693664550781,289.04998779296875,287.68896484375,283.9623413085937,290.3663024902344,297.3281555175781,289.60552978515625,1.0,0.1894760429859161,1.0,1.0,0.394756555557251,1.0,-0.9204819202423096,0.6653949618339539,0.2550869882106781,0.4392236769199371,0.0,0.0,0.0,22.000213623046875,25.0,558.9234619140625,-0.0,78.81623840332031,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743408203125,0.9211849570274352,0.1955289393663406,0.1747228056192398,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53839111328125,0.586378812789917,0.050000000745058,0.0480158999562263,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5667419433594,0.7823878526687622,0.1193430945277214,0.0834410488605499,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.53839111328125,0.586378812789917,0.050000000745058,0.0480158999562263,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56072998046875,0.7193444967269897,0.0917108878493309,0.4128251373767853,289.5693664550781,289.04998779296875,287.68896484375,283.9623413085937,290.3663024902344,297.3281555175781,289.60552978515625,1.0,0.1894760429859161,1.0,1.0,0.394756555557251,1.0,-0.9204819202423096,0.6653949618339539,0.2550869882106781,0.4392236769199371,0.0,0.0,0.0,22.000213623046875,25.0,558.9234619140625,-0.0,78.81623840332031,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.9405925869941713,0.2021638602018356,0.1806916892528534,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.77398681640625,0.5908751487731934,0.050000000745058,0.0479925312101841,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929077148437,0.7937374114990234,0.1219786256551742,0.0852833315730094,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77398681640625,0.5908751487731934,0.050000000745058,0.0479925312101841,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889709472656,0.7284060120582581,0.0935836210846901,0.4211726784706116,289.7945861816406,289.1499938964844,287.766357421875,283.9769897460937,290.31689453125,297.3570861816406,289.8183898925781,1.0,0.1911225318908691,1.0,1.0,0.3847784996032715,1.0,-0.9398197531700134,0.6904507279396057,0.2493689805269241,0.4604474306106567,0.0,0.0,0.0,21.632843017578125,25.0,381.7044677734375,-0.0,81.8109130859375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.9405925869941713,0.2021638602018356,0.1806916892528534,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.77398681640625,0.5908751487731934,0.050000000745058,0.0479925312101841,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929077148437,0.7937374114990234,0.1219786256551742,0.0852833315730094,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77398681640625,0.5908751487731934,0.050000000745058,0.0479925312101841,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889709472656,0.7284060120582581,0.0935836210846901,0.4211726784706116,289.7945861816406,289.1499938964844,287.766357421875,283.9769897460937,290.31689453125,297.3570861816406,289.8183898925781,1.0,0.1911225318908691,1.0,1.0,0.3847784996032715,1.0,-0.9398197531700134,0.6904507279396057,0.2493689805269241,0.4604474306106567,0.0,0.0,0.0,21.632843017578125,25.0,381.7044677734375,-0.0,81.8109130859375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88043212890625,0.9494682550430298,0.2053997665643692,0.1836088746786117,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8607482910156,0.5928601026535034,0.050000000745058,0.0479824505746364,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763122558594,0.7990182042121887,0.1232406795024871,0.0861717239022255,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8607482910156,0.5928601026535034,0.050000000745058,0.0479824505746364,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731384277344,0.7325820922851562,0.0944850668311119,0.4252322018146515,289.877685546875,289.1499938964844,287.80499267578125,283.9845275878906,290.29254150390625,297.3702392578125,289.8968505859375,1.0,0.1919974237680435,1.0,1.0,0.3797894716262817,1.0,-0.9492354393005372,0.7029349207878113,0.246300533413887,0.4710409343242645,0.0,0.0,0.0,21.48802947998047,25.0,309.3632507324219,-0.0,83.35881042480469,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9438171386719,0.957667350769043,0.2085774838924408,0.1864767223596573,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.5946822166442871,0.050000000745058,0.0479733198881149,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9410095214844,0.8040119409561157,0.1244586184620857,0.0870319306850433,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.5946822166442871,0.050000000745058,0.0479733198881149,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.938720703125,0.7365455031394958,0.0953541472554206,0.4291664659976959,289.9419250488281,289.25,287.8435974121094,283.9922180175781,290.1739196777344,297.38262939453125,289.953857421875,1.0,0.1928987950086593,1.0,1.0,0.3651710450649261,1.0,-0.958410143852234,0.72616046667099,0.2322496324777603,0.4923634231090545,0.0,0.0,0.0,21.36700439453125,25.0,220.09893798828125,-0.0,84.928466796875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678955078125,0.9713969826698304,0.214610606431961,0.1919804066419601,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696044921875,0.597538411617279,0.050000000745058,0.0479592196643352,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.968505859375,0.8124192357063293,0.1266765296459198,0.0886274203658104,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696044921875,0.597538411617279,0.050000000745058,0.0479592196643352,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9688720703125,0.7434230446815491,0.0969251245260238,0.4364316463470459,289.96832275390625,289.3500061035156,287.920654296875,284.00811767578125,289.9064636230469,297.4040832519531,289.9647216796875,1.0,0.1947487294673919,1.0,1.0,0.3359341919422149,1.0,-0.9756174683570862,0.7730651497840881,0.2025523036718368,0.53566974401474,0.0,0.0,0.0,21.219741821289062,25.0,17.65412139892578,-0.0,88.07182312011719,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678955078125,0.9713969826698304,0.214610606431961,0.1919804066419601,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696044921875,0.597538411617279,0.050000000745058,0.0479592196643352,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.968505859375,0.8124192357063293,0.1266765296459198,0.0886274203658104,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696044921875,0.597538411617279,0.050000000745058,0.0479592196643352,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9688720703125,0.7434230446815491,0.0969251245260238,0.4364316463470459,289.96832275390625,289.3500061035156,287.920654296875,284.00811767578125,289.9064636230469,297.4040832519531,289.9647216796875,1.0,0.1947487294673919,1.0,1.0,0.3359341919422149,1.0,-0.9756174683570862,0.7730651497840881,0.2025523036718368,0.53566974401474,0.0,0.0,0.0,21.219741821289062,25.0,17.65412139892578,-0.0,88.07182312011719,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051208496094,0.9811694622039796,0.2200991511344909,0.1970170438289642,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.59898442029953,0.050000000745058,0.0479521490633487,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9075012207031,0.8180705308914185,0.1285168528556823,0.089976355433464,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.59898442029953,0.050000000745058,0.0479521490633487,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9092102050781,0.7482138276100159,0.09818996489048,0.4424416124820709,289.9067687988281,289.45001220703125,287.9975280761719,284.0247802734375,289.66229248046875,297.420654296875,289.8952331542969,1.0,0.1965957581996917,1.0,1.0,0.3066973388195038,1.0,-0.9904789924621582,0.817051887512207,0.1734271198511123,0.5765557289123535,0.0,0.0,0.0,21.225759506225582,25.0,-124.81918334960938,-0.0,91.08683776855467,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051208496094,0.9811694622039796,0.2200991511344909,0.1970170438289642,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.59898442029953,0.050000000745058,0.0479521490633487,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9075012207031,0.8180705308914185,0.1285168528556823,0.089976355433464,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.59898442029953,0.050000000745058,0.0479521490633487,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9092102050781,0.7482138276100159,0.09818996489048,0.4424416124820709,289.9067687988281,289.45001220703125,287.9975280761719,284.0247802734375,289.66229248046875,297.420654296875,289.8952331542969,1.0,0.1965957581996917,1.0,1.0,0.3066973388195038,1.0,-0.9904789924621582,0.817051887512207,0.1734271198511123,0.5765557289123535,0.0,0.0,0.0,21.225759506225582,25.0,-124.81918334960938,-0.0,91.08683776855467,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019714355469,0.9877296686172484,0.2251109778881073,0.2016075700521469,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153076171875,0.5990782976150513,0.050000000745058,0.0479516200721263,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8048095703125,0.8212896585464478,0.1299961656332016,0.0910700187087059,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153076171875,0.5990782976150513,0.050000000745058,0.0479516200721263,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8068542480469,0.750800371170044,0.099138393998146,0.4470482170581817,289.8039245605469,289.54998779296875,288.0741882324219,284.04229736328125,289.51495361328125,297.4336853027344,289.7910461425781,1.0,0.1983720511198043,1.0,1.0,0.2853122055530548,1.0,-1.002830147743225,0.8494099378585815,0.1534202098846435,0.6063876748085022,0.0,0.0,0.0,21.368066787719727,25.0,-184.80145263671875,-0.0,93.88257598876952,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019714355469,0.9877296686172484,0.2251109778881073,0.2016075700521469,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153076171875,0.5990782976150513,0.050000000745058,0.0479516200721263,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8048095703125,0.8212896585464478,0.1299961656332016,0.0910700187087059,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153076171875,0.5990782976150513,0.050000000745058,0.0479516200721263,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8068542480469,0.750800371170044,0.099138393998146,0.4470482170581817,289.8039245605469,289.54998779296875,288.0741882324219,284.04229736328125,289.51495361328125,297.4336853027344,289.7910461425781,1.0,0.1983720511198043,1.0,1.0,0.2853122055530548,1.0,-1.002830147743225,0.8494099378585815,0.1534202098846435,0.6063876748085022,0.0,0.0,0.0,21.368066787719727,25.0,-184.80145263671875,-0.0,93.88257598876952,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312316894531,0.990896224975586,0.2282201647758484,0.2044385373592376,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74517822265625,0.5986332893371582,0.050000000745058,0.0479537211358547,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73419189453125,0.8224607110023499,0.1308150291442871,0.0916730538010597,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.74517822265625,0.5986332893371582,0.050000000745058,0.0479537211358547,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7363586425781,0.7515674829483032,0.0996150448918342,0.4493853151798248,289.7332763671875,289.54998779296875,288.124267578125,284.0542907714844,289.43267822265625,297.4412536621094,289.7198486328125,1.0,0.1994765549898147,1.0,1.0,0.2712953686714172,1.0,-1.009762406349182,0.868829071521759,0.1409333348274231,0.6243871450424194,0.0,0.0,0.0,21.50967788696289,25.0,-199.15396118164065,-0.0,95.58443450927734,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69287109375,0.992320954799652,0.2298116683959961,0.2058853954076767,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071228027344,0.5982933044433594,0.050000000745058,0.0479553379118442,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6958923339844,0.8228676915168762,0.131207138299942,0.0919614657759666,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071228027344,0.5982933044433594,0.050000000745058,0.0479553379118442,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7517532110214233,0.0998264923691749,0.450430154800415,289.6949768066406,289.6499938964844,288.15057373046875,284.0607604980469,289.3926696777344,297.445068359375,289.681396484375,1.0,0.2000356018543243,1.0,1.0,0.2639270722866058,1.0,-1.0131033658981323,0.8785427212715149,0.1345606446266174,0.6334113478660583,0.0,0.0,0.0,21.593555450439453,25.0,-203.0847930908203,-0.0,96.4390106201172,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366882324219,0.9941651821136476,0.2320762574672699,0.20794178545475,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.651123046875,0.5977060198783875,0.050000000745058,0.0479581505060195,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6397399902344,0.8232609033584595,0.1317358314990997,0.092349998652935,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.651123046875,0.5977060198783875,0.050000000745058,0.0479581505060195,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7518103122711182,0.1000909581780433,0.4517466425895691,289.6388244628906,289.6499938964844,288.18865966796875,284.0704040527344,289.33856201171875,297.4505310058594,289.625244140625,1.0,0.2008191496133804,1.0,1.0,0.2532345056533813,1.0,-1.017625093460083,0.8920437693595886,0.1255813091993332,0.6459692120552063,0.0,0.0,0.0,21.72300910949707,25.0,-205.20152282714844,-0.0,97.63123321533205,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5833435058594,0.9957662224769592,0.2342965602874755,0.2099536657333374,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5965576171875,0.5970056056976318,0.050000000745058,0.0479615293443203,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58599853515625,0.8234319090843201,0.1322235763072967,0.0927072986960411,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5965576171875,0.5970056056976318,0.050000000745058,0.0479615293443203,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5879821777344,0.7516272664070129,0.1003107354044914,0.452849417924881,289.585205078125,289.75,288.2267150878906,284.0802917480469,289.35333251953125,297.4559020996094,289.5742492675781,1.0,0.2015680968761444,1.0,1.0,0.2523643672466278,1.0,-1.0218006372451782,0.8968507051467896,0.1249499768018722,0.6499287486076355,0.0,0.0,0.0,21.860769271850582,25.0,-184.29959106445312,-0.0,98.7672119140625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5246276855469,0.997110903263092,0.2387948930263519,0.2129539549350738,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5301513671875,0.5950968861579895,0.050000000745058,0.0479708462953567,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256652832031,0.8230399489402771,0.1331594735383987,0.093372918665409,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5301513671875,0.5950968861579895,0.050000000745058,0.0479708462953567,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5264892578125,0.7504814267158508,0.1006791517138481,0.4546341001987457,289.5253601074219,289.8500061035156,288.3025207519531,284.1010131835937,289.4103698730469,297.4680480957031,289.52099609375,1.0,0.2029475718736648,1.0,1.0,0.2506241202354431,1.0,-1.0286104679107666,0.9040692448616028,0.1245412230491638,0.6557000875473022,0.0,0.0,0.0,22.18111991882324,25.0,-103.86613464355467,-0.0,100.78015899658205,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5246276855469,0.997110903263092,0.2387948930263519,0.2129539549350738,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5301513671875,0.5950968861579895,0.050000000745058,0.0479708462953567,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256652832031,0.8230399489402771,0.1331594735383987,0.093372918665409,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5301513671875,0.5950968861579895,0.050000000745058,0.0479708462953567,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5264892578125,0.7504814267158508,0.1006791517138481,0.4546341001987457,289.5253601074219,289.8500061035156,288.3025207519531,284.1010131835937,289.4103698730469,297.4680480957031,289.52099609375,1.0,0.2029475718736648,1.0,1.0,0.2506241202354431,1.0,-1.0286104679107666,0.9040692448616028,0.1245412230491638,0.6557000875473022,0.0,0.0,0.0,22.18111991882324,25.0,-103.86613464355467,-0.0,100.78015899658205,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018005371094,0.9945833683013916,0.2438086122274398,0.2137649357318878,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5036315917969,0.5919878482818604,0.050000000745058,0.0479863435029983,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5021057128906,0.8212931752204895,0.1341307759284973,0.0940537452697753,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5036315917969,0.5919878482818604,0.050000000745058,0.0479863435029983,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5023498535156,0.7479845285415649,0.1010343506932258,0.4562947452068329,289.50201416015625,289.95001220703125,288.3780517578125,284.1229858398437,289.46697998046875,297.4870300292969,289.5008239746094,1.0,0.2041069269180297,1.0,1.0,0.2488838583230972,1.0,-1.0321027040481567,0.9085152745246888,0.1235873997211456,0.659540593624115,0.0,0.0,0.0,22.619346618652344,25.0,-41.99014663696289,-0.0,102.34779357910156,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018005371094,0.9945833683013916,0.2438086122274398,0.2137649357318878,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5036315917969,0.5919878482818604,0.050000000745058,0.0479863435029983,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5021057128906,0.8212931752204895,0.1341307759284973,0.0940537452697753,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5036315917969,0.5919878482818604,0.050000000745058,0.0479863435029983,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5023498535156,0.7479845285415649,0.1010343506932258,0.4562947452068329,289.50201416015625,289.95001220703125,288.3780517578125,284.1229858398437,289.46697998046875,297.4870300292969,289.5008239746094,1.0,0.2041069269180297,1.0,1.0,0.2488838583230972,1.0,-1.0321027040481567,0.9085152745246888,0.1235873997211456,0.659540593624115,0.0,0.0,0.0,22.619346618652344,25.0,-41.99014663696289,-0.0,102.34779357910156,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.52154541015625,0.9925159215927124,0.2494119852781295,0.2141889035701751,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5155334472656,0.5897355675697327,0.050000000745058,0.0479977875947952,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5201110839844,0.82065749168396,0.1351830959320068,0.0947779566049575,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5155334472656,0.5897355675697327,0.050000000745058,0.0479977875947952,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5190734863281,0.746493399143219,0.1014334037899971,0.4580627083778381,289.5205078125,290.04998779296875,288.4532165527344,284.1463317871094,289.65264892578125,297.5137634277344,289.5275573730469,1.0,0.2050965279340744,1.0,1.0,0.2646239995956421,1.0,-1.0357438325881958,0.89754319190979,0.1382006406784057,0.6477558016777039,0.0,0.0,0.0,22.949764251708984,25.0,55.28158187866211,-0.0,103.7143783569336,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.52154541015625,0.9925159215927124,0.2494119852781295,0.2141889035701751,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5155334472656,0.5897355675697327,0.050000000745058,0.0479977875947952,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5201110839844,0.82065749168396,0.1351830959320068,0.0947779566049575,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5155334472656,0.5897355675697327,0.050000000745058,0.0479977875947952,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5190734863281,0.746493399143219,0.1014334037899971,0.4580627083778381,289.5205078125,290.04998779296875,288.4532165527344,284.1463317871094,289.65264892578125,297.5137634277344,289.5275573730469,1.0,0.2050965279340744,1.0,1.0,0.2646239995956421,1.0,-1.0357438325881958,0.89754319190979,0.1382006406784057,0.6477558016777039,0.0,0.0,0.0,22.949764251708984,25.0,55.28158187866211,-0.0,103.7143783569336,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
