time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6048889160156,0.9928999543190002,0.2554557025432586,0.2154127210378646,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5921630859375,0.5888015031814575,0.050000000745058,0.0480025708675384,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6022033691406,0.8218176364898682,0.1364193260669708,0.0956075713038444,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5921630859375,0.5888015031814575,0.050000000745058,0.0480025708675384,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.60015869140625,0.7466451525688171,0.1019618213176727,0.4602837860584259,289.6029663085937,290.1499938964844,288.52801513671875,284.1711730957031,289.8591003417969,297.5446472167969,289.61541748046875,1.0,0.2060079723596573,1.0,1.0,0.2803640961647033,1.0,-1.0408567190170288,0.8860713839530945,0.1547853052616119,0.6349306106567383,0.0,0.0,0.0,23.126026153564453,25.0,150.9312286376953,-0.0,105.15999603271484,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6048889160156,0.9928999543190002,0.2554557025432586,0.2154127210378646,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5921630859375,0.5888015031814575,0.050000000745058,0.0480025708675384,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6022033691406,0.8218176364898682,0.1364193260669708,0.0956075713038444,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5921630859375,0.5888015031814575,0.050000000745058,0.0480025708675384,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.60015869140625,0.7466451525688171,0.1019618213176727,0.4602837860584259,289.6029663085937,290.1499938964844,288.52801513671875,284.1711730957031,289.8591003417969,297.5446472167969,289.61541748046875,1.0,0.2060079723596573,1.0,1.0,0.2803640961647033,1.0,-1.0408567190170288,0.8860713839530945,0.1547853052616119,0.6349306106567383,0.0,0.0,0.0,23.126026153564453,25.0,150.9312286376953,-0.0,105.15999603271484,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6620178222656,0.9930166602134703,0.2586759626865387,0.2157916575670242,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.5885118246078491,0.050000000745058,0.0480040535330772,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.65887451171875,0.8227437138557434,0.1371203064918518,0.0960781425237655,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.5885118246078491,0.050000000745058,0.0480040535330772,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.65643310546875,0.7470445036888123,0.102289117872715,0.4616594314575195,289.65972900390625,290.1499938964844,288.5652770996094,284.1841735839844,289.96466064453125,297.5570068359375,289.67431640625,1.0,0.2064406722784042,1.0,1.0,0.2882341742515564,1.0,-1.043530821800232,0.8799777030944824,0.1635531336069107,0.6280702352523804,0.0,0.0,0.0,23.191627502441406,25.0,189.4489288330078,-0.0,105.87223052978516,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7280578613281,0.9930871725082396,0.2620436549186706,0.2160222232341766,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7104797363281,0.5883354544639587,0.050000000745058,0.0480049550533294,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7244567871094,0.8238957524299622,0.1378773152828216,0.0965871065855026,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7104797363281,0.5883354544639587,0.050000000745058,0.0480049550533294,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7216491699219,0.7476697564125061,0.1026692166924476,0.4632421433925628,289.7254333496094,290.25,288.6024475097656,284.1976013183594,290.08416748046875,297.5604858398437,289.7422790527344,1.0,0.2068627029657364,1.0,1.0,0.2978616952896118,1.0,-1.0463200807571411,0.8718681931495667,0.1744519472122192,0.6191349625587463,0.0,0.0,0.0,23.24282455444336,25.0,226.4692230224609,-0.0,106.58668518066406,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909606933594,0.9930737018585204,0.2692785561084747,0.2159779369831085,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.5883692502975464,0.050000000745058,0.0480047538876533,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.8269462585449219,0.1395740509033203,0.097727432847023,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.5883692502975464,0.050000000745058,0.0480047538876533,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.88287353515625,0.749738872051239,0.1036152467131614,0.4672001600265503,289.8876647949219,290.3500061035156,288.67645263671875,284.2257385253906,290.3359680175781,297.5693054199219,289.9088134765625,1.0,0.2076903134584427,1.0,1.0,0.3171167969703674,1.0,-1.052385330200195,0.8545653820037842,0.1978199034929275,0.5999545454978943,0.0,0.0,0.0,23.29850006103516,28.0,295.9231262207031,-0.0,108.0521469116211,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909606933594,0.9930737018585204,0.2692785561084747,0.2159779369831085,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.5883692502975464,0.050000000745058,0.0480047538876533,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.8269462585449219,0.1395740509033203,0.097727432847023,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.5883692502975464,0.050000000745058,0.0480047538876533,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.88287353515625,0.749738872051239,0.1036152467131614,0.4672001600265503,289.8876647949219,290.3500061035156,288.67645263671875,284.2257385253906,290.3359680175781,297.5693054199219,289.9088134765625,1.0,0.2076903134584427,1.0,1.0,0.3171167969703674,1.0,-1.052385330200195,0.8545653820037842,0.1978199034929275,0.5999545454978943,0.0,0.0,0.0,23.29850006103516,28.0,295.9231262207031,-0.0,108.0521469116211,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0858154296875,0.9938783645629884,0.2769670486450195,0.2187026590108871,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592346191406,0.5862793326377869,0.050000000745058,0.0480156242847442,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0807189941406,0.8280045986175537,0.1415289789438247,0.0990537479519844,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592346191406,0.5862793326377869,0.050000000745058,0.0480156242847442,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765075683594,0.7501141428947449,0.1048110052943229,0.4723322987556457,290.08203125,290.45001220703125,288.75,284.25567626953125,290.59771728515625,297.5819396972656,290.10626220703125,1.0,0.209808811545372,1.0,1.0,0.3363718688488006,1.0,-1.0634301900863647,0.8394711017608643,0.2239590585231781,0.5815887451171875,0.0,0.0,0.0,23.692035675048828,31.0,351.26812744140625,-0.0,111.2967529296875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0858154296875,0.9938783645629884,0.2769670486450195,0.2187026590108871,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592346191406,0.5862793326377869,0.050000000745058,0.0480156242847442,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0807189941406,0.8280045986175537,0.1415289789438247,0.0990537479519844,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592346191406,0.5862793326377869,0.050000000745058,0.0480156242847442,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765075683594,0.7501141428947449,0.1048110052943229,0.4723322987556457,290.08203125,290.45001220703125,288.75,284.25567626953125,290.59771728515625,297.5819396972656,290.10626220703125,1.0,0.209808811545372,1.0,1.0,0.3363718688488006,1.0,-1.0634301900863647,0.8394711017608643,0.2239590585231781,0.5815887451171875,0.0,0.0,0.0,23.692035675048828,31.0,351.26812744140625,-0.0,111.2967529296875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29852294921875,0.9951826930046082,0.2850637435913086,0.2235666066408157,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2707824707031,0.5825189352035522,0.050000000745058,0.0480356328189373,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933654785156,0.8279549479484558,0.1440823823213577,0.1007107868790626,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2707824707031,0.5825189352035522,0.050000000745058,0.0480356328189373,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.7497134208679199,0.1065942794084549,0.479525476694107,290.294677734375,290.54998779296875,288.8233337402344,284.2872009277344,290.8168334960937,297.5968933105469,290.3189392089844,1.0,0.2130428999662399,1.0,1.0,0.3504306674003601,1.0,-1.0799357891082764,0.8333945274353027,0.2465412467718124,0.5709318518638611,0.0,0.0,0.0,24.387056350708008,34.0,374.2682189941406,-0.0,116.46189880371094,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29852294921875,0.9951826930046082,0.2850637435913086,0.2235666066408157,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2707824707031,0.5825189352035522,0.050000000745058,0.0480356328189373,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933654785156,0.8279549479484558,0.1440823823213577,0.1007107868790626,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2707824707031,0.5825189352035522,0.050000000745058,0.0480356328189373,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.7497134208679199,0.1065942794084549,0.479525476694107,290.294677734375,290.54998779296875,288.8233337402344,284.2872009277344,290.8168334960937,297.5968933105469,290.3189392089844,1.0,0.2130428999662399,1.0,1.0,0.3504306674003601,1.0,-1.0799357891082764,0.8333945274353027,0.2465412467718124,0.5709318518638611,0.0,0.0,0.0,24.387056350708008,34.0,374.2682189941406,-0.0,116.46189880371094,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4351806640625,0.9960254430770874,0.2905624210834503,0.2270982414484024,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4068908691406,0.579762876033783,0.050000000745058,0.0480506718158721,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.429931640625,0.8282195329666138,0.1461112350225448,0.1020579487085342,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4068908691406,0.579762876033783,0.050000000745058,0.0480506718158721,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256286621094,0.7500041723251343,0.1081504374742508,0.4860285520553589,290.4312438964844,290.54998779296875,288.8700561523437,284.3079528808594,290.9561462402344,297.60858154296875,290.4557189941406,1.0,0.2156473398208618,1.0,1.0,0.3593878746032715,1.0,-1.0936312675476074,0.8313890695571899,0.2622422575950622,0.5653727054595947,0.0,0.0,0.0,24.930953979492188,34.0,381.3118286132813,-0.0,120.7939910888672,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51434326171875,0.9964997172355652,0.2938025593757629,0.229265034198761,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.5780605673789978,0.050000000745058,0.0480601228773593,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50909423828125,0.8284177780151367,0.1473808884620666,0.1029115617275238,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.5780605673789978,0.050000000745058,0.0480601228773593,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.7503044009208679,0.1091608554124832,0.4903281033039093,290.5104064941406,290.6499938964844,288.89666748046875,284.32000732421875,291.0361328125,297.61578369140625,290.5350036621094,1.0,0.2173090279102325,1.0,1.0,0.3644894659519195,1.0,-1.1024389266967771,0.830753743648529,0.2716852128505707,0.562541127204895,0.0,0.0,0.0,25.27792930603028,37.0,385.1118774414063,-0.0,123.62529754638672,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.625,0.9971351027488708,0.2983863353729248,0.2324332296848297,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957336425781,0.5755552053451538,0.050000000745058,0.0480742789804935,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197204589844,0.8287025094032288,0.1492492407560348,0.1041764393448829,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957336425781,0.5755552053451538,0.050000000745058,0.0480742789804935,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153869628906,0.750823974609375,0.1106844097375869,0.4968769550323486,290.6210021972656,290.6499938964844,288.9333190917969,284.3368835449219,291.14697265625,297.62615966796875,290.64569091796875,1.0,0.2197958379983902,1.0,1.0,0.3715188503265381,1.0,-1.1156530380249023,0.8303791284561157,0.2852739691734314,0.5589841604232788,0.0,0.0,0.0,25.80136680603028,37.0,390.0822448730469,-0.0,127.95304870605467,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344055175781,0.9977331757545472,0.3031009137630462,0.2357862442731857,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059631347656,0.5728821158409119,0.050000000745058,0.0480897165834903,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294616699219,0.8289916515350342,0.1512447297573089,0.1055358052253723,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059631347656,0.5728821158409119,0.050000000745058,0.0480897165834903,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72540283203125,0.7514482736587524,0.1123497039079666,0.5040978193283081,290.7306823730469,290.54998779296875,288.9700012207031,284.3540954589844,291.2025146484375,297.63702392578125,290.75311279296875,1.0,0.2225009948015213,1.0,1.0,0.3723324239253998,1.0,-1.1300119161605835,0.8386203050613403,0.2913916110992431,0.5638753175735474,0.0,0.0,0.0,26.3776912689209,40.0,376.08837890625,-0.0,132.77774047851562,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136047363281,0.9987751841545104,0.3127685189247131,0.2430869489908218,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.5669832229614258,0.050000000745058,0.0481250844895839,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9098205566406,0.8293545246124268,0.1555172204971313,0.1084816828370094,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.5669832229614258,0.050000000745058,0.0481250844895839,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.752758800983429,0.1160235479474067,0.5202456712722778,290.9107666015625,290.45001220703125,289.0433349609375,284.3893737792969,291.2928771972656,297.65850830078125,290.9281005859375,1.0,0.2285114377737045,1.0,1.0,0.3739595115184784,1.0,-1.1617757081985474,0.858096182346344,0.3036795258522033,0.576342761516571,0.0,0.0,0.0,27.699237823486328,43.0,315.2471618652344,-0.0,143.9273681640625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136047363281,0.9987751841545104,0.3127685189247131,0.2430869489908218,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.5669832229614258,0.050000000745058,0.0481250844895839,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9098205566406,0.8293545246124268,0.1555172204971313,0.1084816828370094,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.5669832229614258,0.050000000745058,0.0481250844895839,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.752758800983429,0.1160235479474067,0.5202456712722778,290.9107666015625,290.45001220703125,289.0433349609375,284.3893737792969,291.2928771972656,297.65850830078125,290.9281005859375,1.0,0.2285114377737045,1.0,1.0,0.3739595115184784,1.0,-1.1617757081985474,0.858096182346344,0.3036795258522033,0.576342761516571,0.0,0.0,0.0,27.699237823486328,43.0,315.2471618652344,-0.0,143.9273681640625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.9990000128746032,0.3226108849048614,0.2511575520038605,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5603455305099487,0.050000000745058,0.0481672771275043,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.8291535377502441,0.1600605696439743,0.1116388738155365,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5603455305099487,0.050000000745058,0.0481672771275043,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.7538217902183533,0.1200559809803962,0.5381488800048828,291.0634460449219,290.3500061035156,289.1166687011719,284.4258728027344,291.384033203125,297.6783752441406,291.0782470703125,1.0,0.2352255433797836,1.0,1.0,0.375586599111557,1.0,-1.1968414783477783,0.8795618414878845,0.317279577255249,0.590396523475647,0.0,0.0,0.0,29.257497787475582,46.0,269.4014892578125,-0.0,157.0689697265625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.9990000128746032,0.3226108849048614,0.2511575520038605,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5603455305099487,0.050000000745058,0.0481672771275043,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.8291535377502441,0.1600605696439743,0.1116388738155365,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5603455305099487,0.050000000745058,0.0481672771275043,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.7538217902183533,0.1200559809803962,0.5381488800048828,291.0634460449219,290.3500061035156,289.1166687011719,284.4258728027344,291.384033203125,297.6783752441406,291.0782470703125,1.0,0.2352255433797836,1.0,1.0,0.375586599111557,1.0,-1.1968414783477783,0.8795618414878845,0.317279577255249,0.590396523475647,0.0,0.0,0.0,29.257497787475582,46.0,269.4014892578125,-0.0,157.0689697265625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9990000128746032,0.3325023055076599,0.2597736418247223,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5531741976737976,0.050000000745058,0.0482161156833171,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8284216523170471,0.1647812128067016,0.1149499639868736,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5531741976737976,0.050000000745058,0.0482161156833171,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7545830011367798,0.1243555694818496,0.5574210286140442,291.15155029296875,290.2076110839844,289.19000244140625,284.4635009765625,291.23028564453125,297.6962280273437,291.1532287597656,1.0,0.242530345916748,1.0,1.0,0.3514969944953918,1.0,-1.2344064712524414,0.939690887928009,0.2947156131267547,0.6425746083259583,0.0,0.0,0.0,31.04579734802246,49.0,121.33641052246094,-0.0,172.190185546875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9990000128746032,0.3325023055076599,0.2597736418247223,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5531741976737976,0.050000000745058,0.0482161156833171,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8284216523170471,0.1647812128067016,0.1149499639868736,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5531741976737976,0.050000000745058,0.0482161156833171,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7545830011367798,0.1243555694818496,0.5574210286140442,291.15155029296875,290.2076110839844,289.19000244140625,284.4635009765625,291.23028564453125,297.6962280273437,291.1532287597656,1.0,0.242530345916748,1.0,1.0,0.3514969944953918,1.0,-1.2344064712524414,0.939690887928009,0.2947156131267547,0.6425746083259583,0.0,0.0,0.0,31.04579734802246,49.0,121.33641052246094,-0.0,172.190185546875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.9990000128746032,0.3419430553913116,0.2691681683063507,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5454196333885193,0.050000000745058,0.0482734031975269,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.8266486525535583,0.1694007515907287,0.11824481934309,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5454196333885193,0.050000000745058,0.0482734031975269,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.7545059323310852,0.1286982148885727,0.5771860480308533,291.1344299316406,290.0321350097656,289.2633361816406,284.5023193359375,291.06591796875,297.7079772949219,291.13006591796875,1.0,0.2503012418746948,1.0,1.0,0.3274074196815491,1.0,-1.2734999656677246,1.0029288530349731,0.2705711126327514,0.6976094245910645,0.0,0.0,0.0,33.0919075012207,52.0,-21.52359390258789,-0.0,189.2071990966797,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.9990000128746032,0.3419430553913116,0.2691681683063507,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5454196333885193,0.050000000745058,0.0482734031975269,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.8266486525535583,0.1694007515907287,0.11824481934309,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5454196333885193,0.050000000745058,0.0482734031975269,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.7545059323310852,0.1286982148885727,0.5771860480308533,291.1344299316406,290.0321350097656,289.2633361816406,284.5023193359375,291.06591796875,297.7079772949219,291.13006591796875,1.0,0.2503012418746948,1.0,1.0,0.3274074196815491,1.0,-1.2734999656677246,1.0029288530349731,0.2705711126327514,0.6976094245910645,0.0,0.0,0.0,33.0919075012207,52.0,-21.52359390258789,-0.0,189.2071990966797,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.9990000128746032,0.3464395999908447,0.2742194533348083,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5413809418678284,0.050000000745058,0.0483053773641586,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.8253308534622192,0.1716369688510894,0.1198468580842018,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5413809418678284,0.050000000745058,0.0483053773641586,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.7540885210037231,0.1308457851409912,0.5870144963264465,291.1059265136719,289.9939880371094,289.29998779296875,284.5221252441406,290.9886474609375,297.7115783691406,291.0995788574219,1.0,0.2543220520019531,1.0,1.0,0.3153626024723053,1.0,-1.293360471725464,1.0349270105361938,0.25843346118927,0.7254586815834045,0.0,0.0,0.0,34.21228790283203,52.0,-72.88259887695312,-0.0,198.3897857666016,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.9990000128746032,0.3507804870605469,0.2794717252254486,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.5373137593269348,0.050000000745058,0.0483392551541328,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.8237982988357544,0.1738200187683105,0.1214146465063095,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.5373137593269348,0.050000000745058,0.0483392551541328,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7534741759300232,0.1329671740531921,0.5967532992362976,291.0635986328125,289.8595886230469,289.336669921875,284.542236328125,290.847412109375,297.7117614746094,291.0527038574219,1.0,0.2584133744239807,1.0,1.0,0.2946017980575561,1.0,-1.3133182525634766,1.0785692930221558,0.2347488850355148,0.7649014592170715,0.0,0.0,0.0,35.390995025634766,55.0,-139.22695922851562,-0.0,208.0,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019775390625,0.9990000128746032,0.3587786257266998,0.2906657457351684,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.5290995836257935,0.050000000745058,0.0484136268496513,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9057922363281,0.8199517726898193,0.1779245883226394,0.1243994086980819,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.5290995836257935,0.050000000745058,0.0484136268496513,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9083251953125,0.7515100836753845,0.1370391994714737,0.6156529784202576,290.90478515625,289.69000244140625,289.4100036621094,284.5832214355469,290.576171875,297.70196533203125,290.8883056640625,1.0,0.2667491436004638,1.0,1.0,0.2530801892280578,1.0,-1.3532040119171145,1.1646713018417358,0.18853260576725,0.842633068561554,0.0,0.0,0.0,37.93302154541016,58.0,-269.61199951171875,-0.0,228.420150756836,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019775390625,0.9990000128746032,0.3587786257266998,0.2906657457351684,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.5290995836257935,0.050000000745058,0.0484136268496513,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9057922363281,0.8199517726898193,0.1779245883226394,0.1243994086980819,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9263000488281,0.5290995836257935,0.050000000745058,0.0484136268496513,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9083251953125,0.7515100836753845,0.1370391994714737,0.6156529784202576,290.90478515625,289.69000244140625,289.4100036621094,284.5832214355469,290.576171875,297.70196533203125,290.8883056640625,1.0,0.2667491436004638,1.0,1.0,0.2530801892280578,1.0,-1.3532040119171145,1.1646713018417358,0.18853260576725,0.842633068561554,0.0,0.0,0.0,37.93302154541016,58.0,-269.61199951171875,-0.0,228.420150756836,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7119140625,0.9990000128746032,0.3657996356487274,0.3027420938014984,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73846435546875,0.5209270715713501,0.050000000745058,0.048497162759304,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159729003906,0.815030574798584,0.181650623679161,0.1271240264177322,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73846435546875,0.5209270715713501,0.050000000745058,0.048497162759304,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7185363769531,0.7485384345054626,0.1408235728740692,0.6333487629890442,290.7148742675781,289.5233459472656,289.4833374023437,284.6252746582031,290.3599548339844,297.68389892578125,290.69805908203125,1.0,0.2751886248588562,1.0,1.0,0.2115585654973983,1.0,-1.3924144506454468,1.244946837425232,0.1474676579236984,0.9147019982337952,0.0,0.0,0.0,40.71818161010742,46.0,-325.0667419433594,-0.0,250.2316436767578,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7119140625,0.9990000128746032,0.3657996356487274,0.3027420938014984,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73846435546875,0.5209270715713501,0.050000000745058,0.048497162759304,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159729003906,0.815030574798584,0.181650623679161,0.1271240264177322,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73846435546875,0.5209270715713501,0.050000000745058,0.048497162759304,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7185363769531,0.7485384345054626,0.1408235728740692,0.6333487629890442,290.7148742675781,289.5233459472656,289.4833374023437,284.6252746582031,290.3599548339844,297.68389892578125,290.69805908203125,1.0,0.2751886248588562,1.0,1.0,0.2115585654973983,1.0,-1.3924144506454468,1.244946837425232,0.1474676579236984,0.9147019982337952,0.0,0.0,0.0,40.71818161010742,46.0,-325.0667419433594,-0.0,250.2316436767578,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5212707519531,0.9990000128746032,0.3729490637779236,0.3017947971820831,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473937988281,0.5215418934822083,0.050000000745058,0.0484902635216712,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250549316406,0.8207306861877441,0.1850693225860595,0.1295545101165771,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473937988281,0.5215418934822083,0.050000000745058,0.0484902635216712,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.7553568482398987,0.1443537175655365,0.6493988037109375,290.5240173339844,289.3595886230469,289.5566711425781,284.6683654785156,290.1740417480469,297.668212890625,290.5078125,1.0,0.2775442600250244,1.0,1.0,0.1652544140815735,1.0,-1.4134618043899536,1.306949496269226,0.1065123081207275,0.9723760485649108,0.0,0.0,0.0,40.9225959777832,49.0,-335.6909484863281,-0.0,259.31549072265625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5212707519531,0.9990000128746032,0.3729490637779236,0.3017947971820831,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473937988281,0.5215418934822083,0.050000000745058,0.0484902635216712,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250549316406,0.8207306861877441,0.1850693225860595,0.1295545101165771,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473937988281,0.5215418934822083,0.050000000745058,0.0484902635216712,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.7553568482398987,0.1443537175655365,0.6493988037109375,290.5240173339844,289.3595886230469,289.5566711425781,284.6683654785156,290.1740417480469,297.668212890625,290.5078125,1.0,0.2775442600250244,1.0,1.0,0.1652544140815735,1.0,-1.4134618043899536,1.306949496269226,0.1065123081207275,0.9723760485649108,0.0,0.0,0.0,40.9225959777832,49.0,-335.6909484863281,-0.0,259.31549072265625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.9990000128746032,0.3810022473335266,0.3024798035621643,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.5210955739021301,0.050000000745058,0.0484949350357055,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135070800781,0.8246252536773682,0.1882786750793457,0.131834790110588,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.5210955739021301,0.050000000745058,0.0484949350357055,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.7606381773948669,0.1477763056755066,0.6648778915405273,290.3121337890625,289.19879150390625,289.6300048828125,284.7124328613281,289.85577392578125,297.6659240722656,290.28924560546875,1.0,0.2812687456607818,1.0,1.0,0.1189502626657486,1.0,-1.4356071949005127,1.397569179534912,0.0380379408597946,1.0581072568893433,0.0,0.0,0.0,41.45054244995117,52.0,-404.2168884277344,-0.0,269.93280029296875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.9990000128746032,0.3810022473335266,0.3024798035621643,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.5210955739021301,0.050000000745058,0.0484949350357055,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135070800781,0.8246252536773682,0.1882786750793457,0.131834790110588,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.5210955739021301,0.050000000745058,0.0484949350357055,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.7606381773948669,0.1477763056755066,0.6648778915405273,290.3121337890625,289.19879150390625,289.6300048828125,284.7124328613281,289.85577392578125,297.6659240722656,290.28924560546875,1.0,0.2812687456607818,1.0,1.0,0.1189502626657486,1.0,-1.4356071949005127,1.397569179534912,0.0380379408597946,1.0581072568893433,0.0,0.0,0.0,41.45054244995117,52.0,-404.2168884277344,-0.0,269.93280029296875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737670898437,0.9990000128746032,0.3847891390323639,0.301883339881897,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098999023437,0.543793797492981,0.1333916932344436,0.0537524782121181,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.8271872997283936,0.1897551119327545,0.1328949183225631,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2103881835937,0.5214828848838806,0.050000000745058,0.0484906136989593,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1819152832031,0.7639442682266235,0.1494124829769134,0.6723255515098572,290.1773986816406,289.1643371582031,289.6666564941406,284.7348327636719,289.74200439453125,297.66510009765625,290.1557006835937,1.0,0.2835628688335418,1.0,1.0,0.0957981869578361,1.0,-1.4513418674468994,1.4385509490966797,0.0127909369766712,1.0951621532440186,0.0,0.0,0.0,41.616920471191406,52.0,-429.3692932128906,-0.0,277.1151123046875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0587463378906,0.9990000128746032,0.3904241919517517,0.2767819166183471,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0667724609375,0.7487580180168152,0.1338773369789123,0.1221804991364479,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0619506835937,0.8519734740257263,0.1912231296300888,0.1338003575801849,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0880126953125,0.5393720269203186,0.050000000745058,0.0483202300965786,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0643005371094,0.7893470525741577,0.1510564088821411,0.678911030292511,290.0606689453125,289.0409240722656,289.7033386230469,284.7574462890625,289.7239685058594,297.6641540527344,290.0458679199219,1.0,0.2875950038433075,1.0,1.0,0.0766385495662689,1.0,-1.5121914148330688,1.5081955194473269,0.0039959321729838,1.1526070833206177,0.0,0.0,0.0,38.431373596191406,55.0,-389.8570251464844,-0.0,296.1012268066406,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
