time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9385070800781,0.9990000128746032,0.4007838368415832,0.2854855954647064,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.94122314453125,0.7501356601715088,0.132801741361618,0.126749038696289,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9397277832031,0.8476364612579346,0.1941036432981491,0.1358374506235122,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501342773437,0.5328159332275391,0.050000000745058,0.0483770966529846,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.7866486310958862,0.1541804075241089,0.6932998895645142,289.9392395019531,288.885986328125,289.77667236328125,284.8034362792969,289.7749938964844,297.6743469238281,289.9337463378906,1.0,0.2947022914886474,1.0,1.0,0.0383192747831344,1.0,-1.5479280948638916,1.5477646589279177,0.0001634830841794,1.18492591381073,0.0,0.0,0.0,40.560848236083984,58.0,-223.7779235839844,-0.0,318.3746337890625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9385070800781,0.9990000128746032,0.4007838368415832,0.2854855954647064,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.94122314453125,0.7501356601715088,0.132801741361618,0.126749038696289,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9397277832031,0.8476364612579346,0.1941036432981491,0.1358374506235122,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501342773437,0.5328159332275391,0.050000000745058,0.0483770966529846,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.7866486310958862,0.1541804075241089,0.6932998895645142,289.9392395019531,288.885986328125,289.77667236328125,284.8034362792969,289.7749938964844,297.6743469238281,289.9337463378906,1.0,0.2947022914886474,1.0,1.0,0.0383192747831344,1.0,-1.5479280948638916,1.5477646589279177,0.0001634830841794,1.18492591381073,0.0,0.0,0.0,40.560848236083984,58.0,-223.7779235839844,-0.0,318.3746337890625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983154296875,0.9990000128746032,0.4091219305992126,0.2960781753063202,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89892578125,0.7431597709655762,0.1342254430055618,0.1276379972696304,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985900878906,0.8422394394874573,0.1973477154970169,0.1380793154239654,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013366699219,0.5253415703773499,0.050000000745058,0.048448871821165,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8987731933594,0.7825186848640442,0.1574458330869674,0.7080467939376831,289.8984680175781,288.7340087890625,289.8500061035156,284.85028076171875,289.847412109375,297.6802978515625,289.89752197265625,1.0,0.3019945919513702,1.0,1.0,0.0,1.0,-1.582192063331604,1.582189679145813,2.3934869659569813e-06,1.2122365236282349,0.0,0.0,0.0,43.049922943115234,61.0,-90.77498626708984,-0.0,341.8122253417969,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983154296875,0.9990000128746032,0.4091219305992126,0.2960781753063202,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89892578125,0.7431597709655762,0.1342254430055618,0.1276379972696304,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985900878906,0.8422394394874573,0.1973477154970169,0.1380793154239654,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013366699219,0.5253415703773499,0.050000000745058,0.048448871821165,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8987731933594,0.7825186848640442,0.1574458330869674,0.7080467939376831,289.8984680175781,288.7340087890625,289.8500061035156,284.85028076171875,289.847412109375,297.6802978515625,289.89752197265625,1.0,0.3019945919513702,1.0,1.0,0.0,1.0,-1.582192063331604,1.582189679145813,2.3934869659569813e-06,1.2122365236282349,0.0,0.0,0.0,43.049922943115234,61.0,-90.77498626708984,-0.0,341.8122253417969,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9026184082031,0.9990000128746032,0.4172185063362121,0.3058510720729828,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9019470214844,0.7402399182319641,0.1372130364179611,0.1302043497562408,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9023132324219,0.8384390473365784,0.2010020315647125,0.1406053751707077,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.90045166015625,0.5189284682273865,0.050000000745058,0.0485173687338829,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.902099609375,0.7797610759735107,0.1609847843647003,0.7238893508911133,289.9024353027344,288.5849304199219,289.92333984375,284.89801025390625,289.9208068847656,297.6855773925781,289.9041442871094,1.0,0.3095418810844421,1.0,1.0,0.0,1.0,-1.6191394329071045,1.6191372871398926,2.1343932985473657e-06,1.2414900064468384,0.0,0.0,0.0,45.52796936035156,64.0,-3.8163444995880127,-0.0,367.5576477050781,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9026184082031,0.9990000128746032,0.4172185063362121,0.3058510720729828,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9019470214844,0.7402399182319641,0.1372130364179611,0.1302043497562408,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9023132324219,0.8384390473365784,0.2010020315647125,0.1406053751707077,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.90045166015625,0.5189284682273865,0.050000000745058,0.0485173687338829,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.902099609375,0.7797610759735107,0.1609847843647003,0.7238893508911133,289.9024353027344,288.5849304199219,289.92333984375,284.89801025390625,289.9208068847656,297.6855773925781,289.9041442871094,1.0,0.3095418810844421,1.0,1.0,0.0,1.0,-1.6191394329071045,1.6191372871398926,2.1343932985473657e-06,1.2414900064468384,0.0,0.0,0.0,45.52796936035156,64.0,-3.8163444995880127,-0.0,367.5576477050781,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350280761719,0.9990000128746032,0.4255890250205993,0.3149718344211578,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335632324219,0.7397932410240173,0.1412045061588287,0.1338280290365219,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9342956542969,0.835888147354126,0.2050296366214752,0.1433972716331482,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5133444666862488,0.050000000745058,0.0485832542181015,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.93389892578125,0.7782105803489685,0.1648472547531128,0.7411308884620667,289.9346008300781,288.4388122558594,289.9966735839844,284.9465637207031,289.99420166015625,297.692626953125,289.9379272460937,1.0,0.3173413574695587,1.0,1.0,0.0,1.0,-1.6585698127746582,1.6585675477981567,2.234599378425628e-06,1.272679328918457,0.0,0.0,0.0,48.012393951416016,67.0,50.92899703979492,-0.0,395.7624206542969,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350280761719,0.9990000128746032,0.4255890250205993,0.3149718344211578,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335632324219,0.7397932410240173,0.1412045061588287,0.1338280290365219,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9342956542969,0.835888147354126,0.2050296366214752,0.1433972716331482,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5133444666862488,0.050000000745058,0.0485832542181015,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.93389892578125,0.7782105803489685,0.1648472547531128,0.7411308884620667,289.9346008300781,288.4388122558594,289.9966735839844,284.9465637207031,289.99420166015625,297.692626953125,289.9379272460937,1.0,0.3173413574695587,1.0,1.0,0.0,1.0,-1.6585698127746582,1.6585675477981567,2.234599378425628e-06,1.272679328918457,0.0,0.0,0.0,48.012393951416016,67.0,50.92899703979492,-0.0,395.7624206542969,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9563903808594,0.9990000128746032,0.4307155907154083,0.2963094115257263,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9549255371094,0.7578420639038086,0.1435330957174301,0.1357734054327011,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9557189941406,0.8549197912216187,0.2072267830371856,0.1447713822126388,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533386230469,0.6895841956138611,0.134071409702301,0.1017751172184944,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.95526123046875,0.7977501749992371,0.1669588834047317,0.7495846748352051,289.9560546875,288.4079895019531,290.0333251953125,284.9711303710937,290.03094482421875,297.6949768066406,289.9601135253906,1.0,0.3224287331104278,1.0,1.0,0.0,1.0,-1.7140899896621704,1.714087724685669,2.3796060304448474e-06,1.3157949447631836,0.0,0.0,0.0,45.7871208190918,67.0,68.68634033203125,-0.0,420.863525390625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.9990000128746032,0.437776505947113,0.2920182049274444,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831848144531,0.7656369209289551,0.1459885686635971,0.1380177438259124,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.8620114922523499,0.209479346871376,0.1463099420070648,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.7442784905433655,0.1333954930305481,0.1264907121658325,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836730957031,0.8052117228507996,0.1691173613071441,0.7590789198875427,289.9847106933594,288.29559326171875,290.07000732421875,284.99591064453125,290.0676574707031,297.70672607421875,289.9891357421875,1.0,0.327812910079956,1.0,1.0,0.0,1.0,-1.7546164989471436,1.754613995552063,2.4904300062189577e-06,1.3483717441558838,0.0,0.0,0.0,45.94222640991211,70.0,86.08412170410156,-0.0,445.3494873046875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04754638671875,0.9990000128746032,0.4493934512138366,0.30494225025177,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0455627441406,0.7635252475738525,0.1512045115232467,0.1429337561130523,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.046630859375,0.8560229539871216,0.2141356021165847,0.1495793312788009,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.04510498046875,0.7353804707527161,0.1332568675279617,0.1270937472581863,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0460205078125,0.8004441857337952,0.1735113710165023,0.7790431380271912,290.0471496582031,288.15533447265625,290.1433410644531,285.0460205078125,290.1410827636719,297.7323913574219,290.0517883300781,1.0,0.3378861844539642,1.0,1.0,0.0,1.0,-1.804660677909851,1.804658055305481,2.6305258415959543e-06,1.3878353834152222,0.0,0.0,0.0,49.35791015625,73.0,106.76581573486328,-0.0,486.9070434570313,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04754638671875,0.9990000128746032,0.4493934512138366,0.30494225025177,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0455627441406,0.7635252475738525,0.1512045115232467,0.1429337561130523,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.046630859375,0.8560229539871216,0.2141356021165847,0.1495793312788009,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.04510498046875,0.7353804707527161,0.1332568675279617,0.1270937472581863,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0460205078125,0.8004441857337952,0.1735113710165023,0.7790431380271912,290.0471496582031,288.15533447265625,290.1433410644531,285.0460205078125,290.1410827636719,297.7323913574219,290.0517883300781,1.0,0.3378861844539642,1.0,1.0,0.0,1.0,-1.804660677909851,1.804658055305481,2.6305258415959543e-06,1.3878353834152222,0.0,0.0,0.0,49.35791015625,73.0,106.76581573486328,-0.0,486.9070434570313,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156005859375,0.9990000128746032,0.4594853818416595,0.3162911236286163,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.113525390625,0.7634782791137695,0.1568127274513244,0.1482257395982742,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.8521930575370789,0.2190544605255127,0.153021439909935,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129455566406,0.7299492955207825,0.1353405267000198,0.1286935359239578,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1139831542969,0.7975845336914062,0.1780690550804138,0.7996485829353333,290.1151428222656,288.0180053710937,290.2166748046875,285.09686279296875,290.2144775390625,297.75048828125,290.1199951171875,1.0,0.3478149175643921,1.0,1.0,0.0,1.0,-1.8554368019104004,1.8554340600967407,2.77723916042305e-06,1.427774429321289,0.0,0.0,0.0,52.63050079345703,76.0,118.62066650390624,-0.0,530.64599609375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156005859375,0.9990000128746032,0.4594853818416595,0.3162911236286163,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.113525390625,0.7634782791137695,0.1568127274513244,0.1482257395982742,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.8521930575370789,0.2190544605255127,0.153021439909935,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129455566406,0.7299492955207825,0.1353405267000198,0.1286935359239578,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1139831542969,0.7975845336914062,0.1780690550804138,0.7996485829353333,290.1151428222656,288.0180053710937,290.2166748046875,285.09686279296875,290.2144775390625,297.75048828125,290.1199951171875,1.0,0.3478149175643921,1.0,1.0,0.0,1.0,-1.8554368019104004,1.8554340600967407,2.77723916042305e-06,1.427774429321289,0.0,0.0,0.0,52.63050079345703,76.0,118.62066650390624,-0.0,530.64599609375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18719482421875,0.9990000128746032,0.4694584310054779,0.3260948061943054,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1851501464844,0.7651469707489014,0.1627442389726638,0.1538275629281997,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861572265625,0.8502022624015808,0.2242102921009063,0.1566262692213058,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845092773437,0.7282854318618774,0.1387391537427902,0.1317036598920822,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.185546875,0.7964630722999573,0.1828263401985168,0.8210608959197998,290.1867370605469,287.88360595703125,290.2900085449219,285.1483764648437,290.2878723144531,297.7637023925781,290.191650390625,1.0,0.3576866686344147,1.0,1.0,0.0,1.0,-1.9075894355773928,1.9075864553451536,2.932726602011826e-06,1.4687355756759644,0.0,0.0,0.0,55.75279235839844,79.0,125.5059814453125,-0.0,577.0953979492188,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18719482421875,0.9990000128746032,0.4694584310054779,0.3260948061943054,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1851501464844,0.7651469707489014,0.1627442389726638,0.1538275629281997,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861572265625,0.8502022624015808,0.2242102921009063,0.1566262692213058,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845092773437,0.7282854318618774,0.1387391537427902,0.1317036598920822,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.185546875,0.7964630722999573,0.1828263401985168,0.8210608959197998,290.1867370605469,287.88360595703125,290.2900085449219,285.1483764648437,290.2878723144531,297.7637023925781,290.191650390625,1.0,0.3576866686344147,1.0,1.0,0.0,1.0,-1.9075894355773928,1.9075864553451536,2.932726602011826e-06,1.4687355756759644,0.0,0.0,0.0,55.75279235839844,79.0,125.5059814453125,-0.0,577.0953979492188,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2608337402344,0.9990000128746032,0.4797000288963318,0.3347172737121582,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588195800781,0.7680526971817017,0.1689597070217132,0.15969780087471,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2597961425781,0.8495404124259949,0.2295824885368347,0.160379409790039,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2581787109375,0.7289775013923645,0.142990380525589,0.1356033086776733,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591857910156,0.7966736555099487,0.1878078430891037,0.8434205651283264,290.2603759765625,287.75213623046875,290.36334228515625,285.2005615234375,290.3612365722656,297.7747497558594,290.2652282714844,1.0,0.3675512373447418,1.0,1.0,0.0,1.0,-1.961031913757324,1.961028814315796,3.097030230492237e-06,1.510646939277649,0.0,0.0,0.0,58.77114486694336,82.0,129.42564392089844,-0.0,626.5145263671875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2608337402344,0.9990000128746032,0.4797000288963318,0.3347172737121582,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588195800781,0.7680526971817017,0.1689597070217132,0.15969780087471,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2597961425781,0.8495404124259949,0.2295824885368347,0.160379409790039,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2581787109375,0.7289775013923645,0.142990380525589,0.1356033086776733,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591857910156,0.7966736555099487,0.1878078430891037,0.8434205651283264,290.2603759765625,287.75213623046875,290.36334228515625,285.2005615234375,290.3612365722656,297.7747497558594,290.2652282714844,1.0,0.3675512373447418,1.0,1.0,0.0,1.0,-1.961031913757324,1.961028814315796,3.097030230492237e-06,1.510646939277649,0.0,0.0,0.0,58.77114486694336,82.0,129.42564392089844,-0.0,626.5145263671875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9990000128746032,0.4849539995193481,0.3386609256267547,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2961120605469,0.7698752284049988,0.1721658557653427,0.1627251654863357,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.29705810546875,0.8496060371398926,0.2323445975780487,0.162307932972908,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.29547119140625,0.7299479246139526,0.1453523933887481,0.1377946138381958,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2964782714844,0.7971903085708618,0.1903843879699707,0.8549713492393494,290.2976379394531,287.7250061035156,290.3999938964844,285.22686767578125,290.39794921875,297.78009033203125,290.302490234375,1.0,0.3724921345710754,1.0,1.0,0.0,1.0,-1.9882210493087769,1.988217830657959,3.1825234145799186e-06,1.531945824623108,0.0,0.0,0.0,60.25128936767578,82.0,130.67819213867188,-0.0,652.4156494140625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3355712890625,0.9990000128746032,0.4903017282485962,0.3423883020877838,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336181640625,0.7719100713729858,0.1754352152347564,0.1658114492893219,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.8498985171318054,0.2351557314395904,0.1642698943614959,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.7312448024749756,0.1478438079357147,0.1401161700487136,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3339538574219,0.797946035861969,0.1930180490016937,0.8667715191841125,290.3351135253906,287.62359619140625,290.4366760253906,285.2533264160156,290.43463134765625,297.7855224609375,290.33990478515625,1.0,0.3774435818195343,1.0,1.0,0.0,1.0,-2.0157179832458496,2.015714645385742,3.270271236033296e-06,1.553470015525818,0.0,0.0,0.0,61.71599578857422,85.0,131.60409545898438,-0.0,679.15283203125,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3746643066406,0.9990000128746032,0.4959628880023956,0.3460547924041748,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3727722167969,0.7742290496826172,0.1789006143808365,0.1690819710493087,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736572265625,0.8504192233085632,0.23812997341156,0.166344866156578,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37213134765625,0.7328864336013794,0.1505551934242248,0.1426506042480468,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3730773925781,0.79896080493927,0.1958165913820266,0.8793050050735474,290.3742370605469,287.5961303710937,290.47479248046875,285.281005859375,290.4728088378906,297.7913513183594,290.37896728515625,1.0,0.3826072812080383,1.0,1.0,0.0,1.0,-2.044635772705078,2.0446324348449707,3.363936230016406e-06,1.576089859008789,0.0,0.0,0.0,63.22561264038086,85.0,132.30502319335938,-0.0,707.8779296875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.9990000128746032,0.5012779831886292,0.3492642939090729,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40899658203125,0.7765358686447144,0.182157352566719,0.1721546798944473,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40985107421875,0.851077675819397,0.2409204393625259,0.1682908087968826,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4083557128906,0.7346290946006775,0.1531547605991363,0.1450856924057006,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093017578125,0.800085186958313,0.1984527707099914,0.8911070227622986,290.4104309082031,287.4979858398437,290.510009765625,285.30670166015625,290.5080261230469,297.79693603515625,290.4151306152344,1.0,0.3873889148235321,1.0,1.0,0.0,1.0,-2.071614980697632,2.0716116428375244,3.4525983210187405e-06,1.597178339958191,0.0,0.0,0.0,64.60889434814453,88.0,132.77471923828125,-0.0,735.2529296875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864196777344,0.9990000128746032,0.5126252770423889,0.3554533421993255,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.7818049788475037,0.1891185492277145,0.1787197738885879,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.8529470562934875,0.2468710541725158,0.1724380999803543,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4840393066406,0.7388620376586914,0.1588361710309982,0.1504187881946563,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.8029478788375854,0.2041051685810089,0.916400909423828,290.48602294921875,287.3753356933594,290.5833435058594,285.360595703125,290.5814208984375,297.8093566894531,290.4906005859375,1.0,0.3974052369594574,1.0,1.0,0.0,1.0,-2.128695487976074,2.128691911697388,3.6442379496293134e-06,1.6417502164840698,0.0,0.0,0.0,67.46508026123047,91.0,133.36636352539062,-0.0,795.0520629882812,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864196777344,0.9990000128746032,0.5126252770423889,0.3554533421993255,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.7818049788475037,0.1891185492277145,0.1787197738885879,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.8529470562934875,0.2468710541725158,0.1724380999803543,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4840393066406,0.7388620376586914,0.1588361710309982,0.1504187881946563,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.8029478788375854,0.2041051685810089,0.916400909423828,290.48602294921875,287.3753356933594,290.5833435058594,285.360595703125,290.5814208984375,297.8093566894531,290.4906005859375,1.0,0.3974052369594574,1.0,1.0,0.0,1.0,-2.128695487976074,2.128691911697388,3.6442379496293134e-06,1.6417502164840698,0.0,0.0,0.0,67.46508026123047,91.0,133.36636352539062,-0.0,795.0520629882812,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621032714844,0.9990000128746032,0.5243350863456726,0.361036866903305,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604553222656,0.787617564201355,0.1963117569684982,0.1854997277259826,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5611572265625,0.8554127216339111,0.2530026435852051,0.1767081618309021,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5598449707031,0.7437782287597656,0.164829596877098,0.1560534983873367,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606689453125,0.806416392326355,0.2099663317203521,0.942613959312439,290.5617370605469,287.255615234375,290.6566772460937,285.4150085449219,290.6548156738281,297.8228759765625,290.5661926269531,1.0,0.40750452876091,1.0,1.0,0.0,1.0,-2.1869232654571533,2.186919450759888,3.8453958950412925e-06,1.6871585845947266,0.0,0.0,0.0,70.29620361328125,94.0,133.6351776123047,-0.0,858.7772827148438,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621032714844,0.9990000128746032,0.5243350863456726,0.361036866903305,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604553222656,0.787617564201355,0.1963117569684982,0.1854997277259826,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5611572265625,0.8554127216339111,0.2530026435852051,0.1767081618309021,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5598449707031,0.7437782287597656,0.164829596877098,0.1560534983873367,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606689453125,0.806416392326355,0.2099663317203521,0.942613959312439,290.5617370605469,287.255615234375,290.6566772460937,285.4150085449219,290.6548156738281,297.8228759765625,290.5661926269531,1.0,0.40750452876091,1.0,1.0,0.0,1.0,-2.1869232654571533,2.186919450759888,3.8453958950412925e-06,1.6871585845947266,0.0,0.0,0.0,70.29620361328125,94.0,133.6351776123047,-0.0,858.7772827148438,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9990000128746032,0.5364021062850952,0.3660680651664734,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63623046875,0.7938978672027588,0.2037317901849746,0.1924893260002136,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63690185546875,0.8584140539169312,0.2593120634555816,0.1810985952615738,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356506347656,0.7492847442626953,0.1710978746414184,0.1619504541158676,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.8103266358375549,0.2160311639308929,0.9697160124778748,290.637451171875,287.1387939453125,290.7300109863281,285.4698791503906,290.7281799316406,297.8360900878906,290.6418151855469,1.0,0.4176950454711914,1.0,1.0,0.0,1.0,-2.246269941329956,2.246265888214112,4.056294073961908e-06,1.7333835363388062,0.0,0.0,0.0,73.10962677001953,97.0,133.7256317138672,-0.0,926.6555786132812,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9990000128746032,0.5364021062850952,0.3660680651664734,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63623046875,0.7938978672027588,0.2037317901849746,0.1924893260002136,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63690185546875,0.8584140539169312,0.2593120634555816,0.1810985952615738,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356506347656,0.7492847442626953,0.1710978746414184,0.1619504541158676,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.8103266358375549,0.2160311639308929,0.9697160124778748,290.637451171875,287.1387939453125,290.7300109863281,285.4698791503906,290.7281799316406,297.8360900878906,290.6418151855469,1.0,0.4176950454711914,1.0,1.0,0.0,1.0,-2.246269941329956,2.246265888214112,4.056294073961908e-06,1.7333835363388062,0.0,0.0,0.0,73.10962677001953,97.0,133.7256317138672,-0.0,926.6555786132812,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756286621094,0.9990000128746032,0.5425693392753601,0.3683837056159973,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741027832031,0.797196626663208,0.2075254470109939,0.196061223745346,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6747436523437,0.8601056933403015,0.2625325322151184,0.1833382546901703,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.67352294921875,0.7522440552711487,0.17432701587677,0.164988711476326,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742858886719,0.8124201893806458,0.2191411554813385,0.9836029410362244,290.67529296875,287.1153259277344,290.76666259765625,285.4974670410156,290.7648620605469,297.842529296875,290.6796264648437,1.0,0.4228265285491943,1.0,1.0,0.0,1.0,-2.2763614654541016,2.2763571739196777,4.165487553109415e-06,1.7568018436431885,0.0,0.0,0.0,74.51044464111328,97.0,133.7307891845703,-0.0,962.2266235351562,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.71343994140625,0.9990000128746032,0.5488275289535522,0.3705686032772064,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.71197509765625,0.8005940318107605,0.2113750874996185,0.1996845752000808,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71258544921875,0.8619216680526733,0.2657970488071441,0.1856075823307037,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.71142578125,0.755336344242096,0.1776171624660492,0.1680842041969299,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7121276855469,0.8146019577980042,0.2223025411367416,0.9977156519889832,290.713134765625,287.0249328613281,290.8033447265625,285.5251770019531,290.80157470703125,297.8491516113281,290.7174072265625,1.0,0.4279836118221283,1.0,1.0,0.0,1.0,-2.306734323501587,2.306730031967163,4.27723989560036e-06,1.7804269790649414,0.0,0.0,0.0,75.90763092041016,100.0,133.71885681152344,-0.0,998.9298706054688,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890319824219,0.9990000128746032,0.5616202354431152,0.3745582401752472,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78765869140625,0.8076406717300415,0.2192422896623611,0.2070858627557754,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.865915060043335,0.2724586129188537,0.1902357041835785,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7871398925781,0.7619050145149231,0.1843755543231964,0.1744415909051895,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7878112792969,0.8192192912101746,0.2287778258323669,1.0266093015670776,290.78875732421875,286.9140014648437,290.8766784667969,285.5808410644531,290.8749389648437,297.863037109375,290.7929382324219,1.0,0.4383778274059295,1.0,1.0,0.0,1.0,-2.368321657180786,2.368317127227783,4.508569418248953e-06,1.8282978534698489,0.0,0.0,0.0,78.69290924072266,103.0,133.66162109375,-0.0,1075.8646240234375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890319824219,0.9990000128746032,0.5616202354431152,0.3745582401752472,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78765869140625,0.8076406717300415,0.2192422896623611,0.2070858627557754,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.865915060043335,0.2724586129188537,0.1902357041835785,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7871398925781,0.7619050145149231,0.1843755543231964,0.1744415909051895,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7878112792969,0.8192192912101746,0.2287778258323669,1.0266093015670776,290.78875732421875,286.9140014648437,290.8766784667969,285.5808410644531,290.8749389648437,297.863037109375,290.7929382324219,1.0,0.4383778274059295,1.0,1.0,0.0,1.0,-2.368321657180786,2.368317127227783,4.508569418248953e-06,1.8282978534698489,0.0,0.0,0.0,78.69290924072266,103.0,133.66162109375,-0.0,1075.8646240234375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86456298828125,0.9990000128746032,0.5747790336608887,0.3780627250671386,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86328125,0.8147302269935608,0.2273274511098861,0.2146893739700317,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8638000488281,0.8703677654266357,0.2792926132678985,0.1949813365936279,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627624511719,0.7689539790153503,0.1913599371910095,0.181010827422142,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8634033203125,0.8241645097732544,0.2354491651058197,1.056368112564087,290.8643493652344,286.8059997558594,290.95001220703125,285.6368713378906,290.9483337402344,297.8775939941406,290.8683776855469,1.0,0.4488814175128937,1.0,1.0,0.0,1.0,-2.4310073852539062,2.431002616882324,4.750495463667903e-06,1.8769826889038088,0.0,0.0,0.0,81.46908569335938,106.0,133.57879638671875,-0.0,1157.706787109375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86456298828125,0.9990000128746032,0.5747790336608887,0.3780627250671386,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86328125,0.8147302269935608,0.2273274511098861,0.2146893739700317,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8638000488281,0.8703677654266357,0.2792926132678985,0.1949813365936279,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627624511719,0.7689539790153503,0.1913599371910095,0.181010827422142,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8634033203125,0.8241645097732544,0.2354491651058197,1.056368112564087,290.8643493652344,286.8059997558594,290.95001220703125,285.6368713378906,290.9483337402344,297.8775939941406,290.8683776855469,1.0,0.4488814175128937,1.0,1.0,0.0,1.0,-2.4310073852539062,2.431002616882324,4.750495463667903e-06,1.8769826889038088,0.0,0.0,0.0,81.46908569335938,106.0,133.57879638671875,-0.0,1157.706787109375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.917724609375,0.9990000128746032,0.5840802192687988,0.3805402219295501,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.91650390625,0.819454550743103,0.2329662293195724,0.2200788259506225,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9169921875,0.8734527826309204,0.2840293347835541,0.1983322948217392,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.7738668918609619,0.1962240487337112,0.1856745481491089,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9165954589844,0.8275544047355652,0.2400765419006347,1.077427864074707,290.9175109863281,286.77606201171875,291.0016174316406,285.6764831542969,291.0,297.8865966796875,290.9215087890625,1.0,0.456325501203537,1.0,1.0,0.0,1.0,-2.475389003753662,2.47538423538208,4.925735993310809e-06,1.911448359489441,0.0,0.0,0.0,83.47269439697266,106.0,133.52557373046875,-0.0,1218.1551513671875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
