time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,298.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9400634765625,0.9990000128746032,0.5879335999488831,0.3817896246910095,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9388732910156,0.8211823105812073,0.2352676689624786,0.2222907841205597,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393615722656,0.8745136260986328,0.2859518527984619,0.1996998786926269,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9383850097656,0.7756859064102173,0.1981971859931945,0.1875801533460617,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93896484375,0.8287503719329834,0.2419465482234954,1.086003661155701,290.9398498535156,286.4508056640625,291.0233459472656,285.6931457519531,291.0216979980469,297.8894958496094,290.9438171386719,1.0,0.459448754787445,1.0,1.0,0.0,1.0,-2.493783950805664,2.493778944015503,4.999326847610064e-06,1.9257346391677856,0.0,0.0,0.0,84.36289978027344,109.0,133.50094604492188,-0.0,1244.0428466796875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9931945800781,0.9990000128746032,0.5969733595848083,0.3851931095123291,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920349121094,0.8247655034065247,0.2406210452318191,0.2274272292852401,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99249267578125,0.8765437602996826,0.2904145419597626,0.2028652131557464,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.7794662714004517,0.2027578204870224,0.1919788867235183,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920959472656,0.8311043977737427,0.2462542951107025,1.105731964111328,290.99298095703125,286.426025390625,291.074951171875,285.7329406738281,291.0733642578125,297.89471435546875,290.9968566894531,1.0,0.4668401479721069,1.0,1.0,0.0,1.0,-2.5368363857269287,2.5368311405181885,5.173733825358795e-06,1.9591656923294067,0.0,0.0,0.0,86.577880859375,109.0,133.41165161132812,-0.0,1306.5599365234375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.9990000128746032,0.6007238626480103,0.386757344007492,297.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01434326171875,0.8261006474494934,0.2428290843963623,0.2295422554016113,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8772405385971069,0.2922545075416565,0.204166978597641,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.7808703780174255,0.2046267390251159,0.1937789022922516,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.8319316506385803,0.2480139583349228,1.1137789487838743,291.0152893066406,286.1102600097656,291.0966796875,285.74969482421875,291.0950622558594,297.8962707519531,291.0191345214844,1.0,0.4699253141880035,1.0,1.0,0.0,1.0,-2.5546529293060303,2.55464768409729,5.246794898994267e-06,1.972998857498169,0.0,0.0,0.0,87.53974151611328,112.0,133.3651123046875,-0.0,1333.1962890625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.9990000128746032,0.6070039868354797,0.3895250856876373,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.8281841278076172,0.2465135306119918,0.2330674231052398,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8782663941383362,0.2953272461891174,0.2063373625278473,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.7830477356910706,0.2077290266752243,0.1967636346817016,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.833162784576416,0.2509278655052185,1.1270893812179563,291.0529479980469,286.0963439941406,291.1333312988281,285.778076171875,291.1317443847656,297.8981628417969,291.0567626953125,1.0,0.4751030206680298,1.0,1.0,0.0,1.0,-2.584401845932007,2.5843966007232666,5.36993957211962e-06,1.9960954189300537,0.0,0.0,0.0,89.19471740722656,112.0,133.2795867919922,-0.0,1378.6424560546875,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.9990000128746032,0.6132256984710693,0.3923964500427246,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.8301045298576355,0.2501505613327026,0.2365425527095794,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.879158079624176,0.2983659505844116,0.2084800601005554,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.7850334048271179,0.210771694779396,0.1996871680021286,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.8342345356941223,0.2537775635719299,1.14008891582489,291.090576171875,285.7843933105469,291.1700134277344,285.8064880371094,291.16845703125,297.8992919921875,291.0943298339844,1.0,0.4802324771881103,1.0,1.0,0.0,1.0,-2.613735675811768,2.613730192184448,5.49277001482551e-06,2.018868923187256,0.0,0.0,0.0,90.87586212158205,115.0,133.189697265625,-0.0,1424.61083984375,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.9990000128746032,0.6206369996070862,0.395907461643219,297.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.8322657346725464,0.2544682323932647,0.2406628280878067,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.8801252245903015,0.3019824922084808,0.2110265046358108,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.7872384786605835,0.2143602967262268,0.2031306773424148,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.835379958152771,0.2571289837360382,1.1553562879562378,291.1356811523437,285.7720947265625,291.2139892578125,285.84063720703125,291.21246337890625,297.89996337890625,291.139404296875,1.0,0.4863220155239105,1.0,1.0,0.0,1.0,-2.648449420928955,2.6484436988830566,5.639921710098861e-06,2.045818567276001,0.0,0.0,0.0,92.9131088256836,115.0,133.08026123046875,-0.0,1480.4462890625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.9990000128746032,0.6255556344985962,0.3982572257518768,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.8336504101753235,0.2573254108428955,0.2433865964412689,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.8807387948036194,0.3043816685676574,0.2127139717340469,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.7886337637901306,0.2167222052812576,0.2053944915533065,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.8360884189605713,0.2593295574188232,1.165368914604187,291.1657409667969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.9001159667969,291.1694030761719,1.0,0.490341454744339,1.0,1.0,0.0,1.0,-2.671326160430908,2.6713204383850098,5.737959327234421e-06,2.0635783672332764,0.0,0.0,0.0,94.27699279785156,118.0,133.0081787109375,-0.0,1518.07275390625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9990000128746032,0.6378062963485718,0.404082715511322,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.8369972109794617,0.2644119262695312,0.2501335740089416,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.8822431564331055,0.3103535175323486,0.2169089764356613,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.7919476628303528,0.2225393652915954,0.2109615206718444,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.8377450108528137,0.2647318542003631,1.189910650253296,291.2407531738281,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.89971923828125,291.2443542480469,1.0,0.5002474784851074,1.0,1.0,0.0,1.0,-2.727658271789551,2.727652311325073,5.982967195450328e-06,2.107309341430664,0.0,0.0,0.0,97.68872833251952,121.0,132.83697509765625,-0.0,1613.492431640625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9990000128746032,0.6378062963485718,0.404082715511322,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.8369972109794617,0.2644119262695312,0.2501335740089416,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.8822431564331055,0.3103535175323486,0.2169089764356613,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.7919476628303528,0.2225393652915954,0.2109615206718444,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.8377450108528137,0.2647318542003631,1.189910650253296,291.2407531738281,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.89971923828125,291.2443542480469,1.0,0.5002474784851074,1.0,1.0,0.0,1.0,-2.727658271789551,2.727652311325073,5.982967195450328e-06,2.107309341430664,0.0,0.0,0.0,97.68872833251952,121.0,132.83697509765625,-0.0,1613.492431640625,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.9990000128746032,0.645922839641571,0.4078498184680938,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.8391872644424438,0.269084095954895,0.2545759975910187,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.8832747936248779,0.3143063485622406,0.2196823358535766,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.7940764427185059,0.2263476252555847,0.2145999819040298,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.8388143181800842,0.2682560086250305,1.2058929204940796,291.2904663085937,285.6183166503906,291.36529541015625,285.9586181640625,291.36383056640625,297.8992004394531,291.29400634765625,1.0,0.5067110061645508,1.0,1.0,0.0,1.0,-2.764437198638916,2.76443099975586,6.145692623249488e-06,2.135859966278076,0.988280177116394,0.988280177116394,0.0,99.94123077392578,121.0,132.73211669921875,-0.0,1677.8720703125,1.0,283.1443176269531,288.7310791015625,285.3500366210937,285.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,-9.38418956600364e-21,-4.6920947830018185e-21,-4.692094379105036e-21,0.0,0.0,-0.0,2.764024247881025e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,298.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09002685546875,0.9990000128746032,0.6485347747802734,0.4099489450454712,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1876220703125,0.8400941491127014,0.2708272933959961,0.2567657232284546,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15380859375,0.8835704922676086,0.3154700994491577,0.2210295796394348,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2308349609375,0.7949358820915222,0.2277421057224273,0.2163852304220199,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1884155273437,0.8391528725624084,0.2694056928157806,1.213655948638916,290.1044311523437,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.8885803222656,289.7616271972656,1.0,0.509949803352356,1.0,1.0,0.0,1.0,-2.782691478729248,2.7826852798461914,6.227370704436908e-06,2.1500773429870605,0.9967074990272522,0.9967074990272522,0.0,101.12706756591795,124.0,8666.8330078125,-0.0,1710.727783203125,1.0,283.14996337890625,290.96649169921875,285.6121826171875,286.2007751464844,293.1499938964844,293.1499938964844,283.1499938964844,1064.0064697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8043407201766968,0.8043490648269653,7.953253344794575e-08,4.1934027671813965,4.193392276763916,1.037157289829338e-05,0.0,0.0,-0.0,3142.13916015625,0.0,16.51920509338379,1882.4896240234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042780,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1128234863281,0.9990000128746032,0.6342752575874329,0.4333263039588928,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456604003906,0.8245683908462524,0.2655901908874511,0.2556495368480682,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353454589844,0.863610029220581,0.3064618110656738,0.2183268964290619,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1602478027344,0.7785948514938354,0.2229995280504226,0.2152598053216934,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.14630126953125,0.8224095702171326,0.2627293467521667,1.2025258541107178,287.1192321777344,285.6004638671875,291.439697265625,286.0168762207031,291.438232421875,297.7096252441406,287.0195007324219,1.0,0.5149831175804138,1.0,1.0,0.0,1.0,-2.791555881500244,2.7915496826171875,6.269131972658215e-06,2.157857656478882,0.9814882278442384,0.9814882278442384,0.0,107.34391784667967,124.0,14122.611328125,-0.0,1753.6240234375,1.0,283.1499938964844,287.1202392578125,287.3137512207031,287.9713134765625,293.1499938964844,293.1499938964844,283.1499938964844,1859.6666259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0841933488845823,1.0841953754425049,7.895628328924431e-08,4.265354156494141,4.265344142913818,9.790794138098136e-06,0.0,0.0,-0.0,3227.9814453125,0.0,37.28578567504883,1895.3594970703125,0.0,0.0,0.2725507318973541,1.0,0.0,3.0,1.0,0.0
12042840,297.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.547119140625,0.9990000128746032,0.6239022016525269,0.4517368972301483,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.8106567859649658,0.2615785598754883,0.2525818645954132,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5615539550781,0.8473570346832275,0.3005595505237579,0.2147205770015716,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757751464844,0.7644345760345459,0.2193497270345688,0.2125002145767212,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678405761719,0.8075945377349854,0.2578652501106262,1.1845346689224243,286.5518493652344,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.6042785644531,286.4941101074219,1.0,0.516334056854248,1.0,1.0,0.0,1.0,-2.7807457447052,2.780739545822144,6.221187504706904e-06,2.1497392654418945,0.9792087078094482,0.9792087078094482,0.0,111.78619384765624,127.0,14953.0966796875,-0.0,1758.2774658203125,1.0,283.1499938964844,286.3650817871094,287.97882080078125,288.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,2547.327392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2646366357803345,1.264639139175415,1.0678838435751461e-07,4.265865325927734,4.265855312347412,9.786432201508433e-06,0.0,0.0,-0.0,3363.23388671875,0.0,59.17198181152344,1895.4290771484373,0.0,0.0,0.3190125823020935,1.0,0.0,3.0,1.0,0.0
12042900,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.9990000128746032,0.60711669921875,0.4795143008232116,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.7884379029273987,0.2554981112480163,0.2471222281455993,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566101074219,0.8244262337684631,0.2921626567840576,0.2088324874639511,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06451416015625,0.7440657615661621,0.21371990442276,0.2075181305408477,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.7838670015335083,0.2503334283828735,1.1525087356567385,286.05078125,285.58599853515625,291.5,286.064208984375,291.49853515625,297.448974609375,286.0177917480469,1.0,0.5173719525337219,1.0,1.0,0.0,1.0,-2.756027936935425,2.756021976470948,6.111336915637367e-06,2.1307501792907715,0.9772251844406128,0.9772251844406128,0.0,118.55186462402344,127.0,15871.419921875,-0.0,1752.806884765625,1.0,283.1499938964844,285.7618713378906,288.9226989746094,289.5780639648437,293.1499938964844,293.1499938964844,283.1499938964844,3861.3291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0011860553640872,1.0,0.0,0.0,1.5531452894210815,1.5531492233276367,1.609628696996879e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3613.744384765625,0.0,109.66651153564452,1895.4368896484373,0.0,0.0,0.3860012888908386,1.0,0.0,3.0,1.0,0.0
12042960,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.9990000128746032,0.5908581614494324,0.5026760697364807,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7703892588615417,0.2502174079418182,0.2420137077569961,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.8055362105369568,0.2852503955364227,0.2036943882703781,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.7279675602912903,0.208680123090744,0.2027341574430465,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7644150257110596,0.2435216903686523,1.1215893030166626,285.7525329589844,285.62945556640625,291.5366516113281,286.093017578125,291.5351867675781,297.3163146972656,285.7308349609375,1.0,0.5174892544746399,1.0,1.0,0.0,1.0,-2.7286417484283447,2.728635787963867,5.990439149172744e-06,2.10955548286438,0.9747323989868164,0.9747323989868164,0.0,124.29729461669922,115.0,16425.314453125,-0.0,1738.6197509765625,1.0,283.1499938964844,285.4144592285156,289.8226318359375,290.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,5251.6591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.117979809641838,1.0,0.0,0.0,1.8077621459960933,1.807767391204834,2.1806006600400002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.485107421875,0.0,173.00247192382812,1895.4371337890625,0.0,0.0,0.450182557106018,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.9953283667564392,0.5656998753547668,0.5153357982635498,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.7518094182014465,0.2431827783584594,0.2349156439304351,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174499511719,0.7842487692832947,0.2763315439224243,0.196924939751625,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.7096754908561707,0.2015996128320694,0.1957407891750335,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.743484616279602,0.2338385730981826,1.0760186910629272,285.41485595703125,285.6128234863281,291.60064697265625,286.1433410644531,291.59912109375,297.186767578125,285.400634765625,1.0,0.5116525888442993,1.0,1.0,0.0,1.0,-2.664060592651367,2.664055109024048,5.71118061998277e-06,2.0600831508636475,0.9698420763015748,0.9698420763015748,0.0,128.94818115234375,115.0,16980.7890625,-0.0,1665.3848876953125,1.0,283.1499938964844,285.01885986328125,290.6859436035156,291.7675476074219,293.1499938964844,293.1499938964844,283.1499938964844,8062.2666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427780419588089,1.0,0.0,0.0,2.2266592979431152,2.2266674041748047,3.3082702088904625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.4853515625,0.0,323.7211303710937,1895.4371337890625,0.0,327.6460876464844,0.548249363899231,1.0,0.0,3.0,1.0,0.0
12043080,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.9922579526901244,0.5628349184989929,0.5123562812805176,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.7494239211082458,0.2423569858074188,0.2340850979089737,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.7814812064170837,0.2752866148948669,0.1961424797773361,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.7070157527923584,0.2007285058498382,0.194883719086647,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.7407746315002441,0.2326240986585617,1.0703505277633667,285.3774108886719,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.1769714355469,285.3638000488281,1.0,0.510299026966095,1.0,1.0,0.0,1.0,-2.650716543197632,2.6507108211517334,5.6540739024057984e-06,2.0497469902038574,0.968330979347229,0.968330979347229,0.0,129.52438354492188,103.0,17006.171875,-0.0,1648.8614501953125,1.0,283.1499938964844,284.9754638671875,290.67193603515625,291.81475830078125,293.1499938964844,293.1499938964844,283.1499938964844,8465.0615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647780954837799,1.0,0.0,0.0,2.279538154602051,2.27954649925232,3.467265230483463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.901611328125,0.0,347.40802001953125,1895.4371337890625,0.0,409.8433227539063,0.5639268755912781,1.0,0.0,3.0,1.0,0.0
12043140,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.982185959815979,0.5488865971565247,0.4971691966056824,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.7427312135696411,0.2377065122127533,0.2291480004787445,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7732601165771484,0.2692567110061645,0.1914657205343246,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.6984010338783264,0.1955926716327667,0.189557671546936,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.731396496295929,0.2252056300640106,1.0344431400299072,285.1589050292969,285.64227294921875,291.6776428222656,286.2040100097656,291.6760559082031,297.1206359863281,285.1502990722656,1.0,0.4990006983280182,1.0,1.0,0.0,1.0,-2.5713307857513428,2.5713255405426025,5.319521278579487e-06,1.9878795146942136,0.9608331918716432,0.9608331918716432,0.0,127.91564178466795,103.0,17140.642578125,-0.0,1531.3631591796875,1.0,283.1499938964844,284.7208557128906,290.1585388183594,291.5279235839844,293.1499938964844,293.1499938964844,283.1499938964844,11612.9794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436595916748047,1.0,0.0,0.0,2.6453824043273926,2.6453936100006104,4.669498423481855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.474853515625,0.0,544.1102294921875,1895.4371337890625,0.0,1197.6844482421875,0.6491564512252808,1.0,0.0,3.0,1.0,0.0
12043200,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.9821906089782716,0.5480824112892151,0.4962958991527557,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.7428025007247925,0.2374076694250106,0.2288116514682769,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.7732806205749512,0.2688536942005157,0.1911413222551345,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6983435750007629,0.195244088768959,0.1891777515411377,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7312238216400146,0.2246819287538528,1.0318182706832886,285.14556884765625,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1166076660156,285.1373291015625,1.0,0.4979729652404785,1.0,1.0,0.0,1.0,-2.5658745765686035,2.565869331359864,5.296905783325201e-06,1.9836286306381223,0.9595112800598145,0.9595112800598145,0.0,127.43022918701172,91.0,17146.208984375,-0.0,1521.871337890625,1.0,283.1499938964844,284.7052001953125,290.1031494140625,291.4761047363281,293.1499938964844,293.1499938964844,283.1499938964844,11858.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520422101020813,1.0,0.0,0.0,2.6711461544036865,2.6711575984954834,4.760895535582677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.732177734375,0.0,560.2650756835938,1895.4371337890625,0.0,1254.8011474609375,0.6583305597305298,1.0,0.0,3.0,1.0,0.0
12043260,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.989516019821167,0.5401817560195923,0.4879275858402252,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7495523691177368,0.2345473766326904,0.2253967225551605,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7799848318099976,0.2646990716457367,0.1877034455537796,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7037849426269531,0.1916824281215667,0.185125783085823,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7346827387809753,0.2190849632024765,1.0030452013015747,285.0088195800781,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0809020996094,285.0038146972656,1.0,0.4843977987766266,1.0,1.0,0.0,1.0,-2.508121967315674,2.5081169605255127,5.060580406279769e-06,1.93866777420044,0.9492298364639282,0.9492298364639282,0.0,118.47945404052734,79.0,17228.751953125,-0.0,1407.263427734375,1.0,283.1499938964844,284.5413818359375,289.5184020996094,290.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,15170.2998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974588632583618,1.0,0.0,0.0,2.9837088584899902,2.9837234020233154,5.940270284554572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.1142578125,0.0,783.1405029296875,1895.4371337890625,0.0,1590.7567138671875,0.7337905764579773,1.0,0.0,3.0,1.0,0.0
12043320,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.989516019821167,0.5401817560195923,0.4879275858402252,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7495523691177368,0.2345473766326904,0.2253967225551605,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7799848318099976,0.2646990716457367,0.1877034455537796,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7037849426269531,0.1916824281215667,0.185125783085823,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7346827387809753,0.2190849632024765,1.0030452013015747,285.0088195800781,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0809020996094,285.0038146972656,1.0,0.4843977987766266,1.0,1.0,0.0,1.0,-2.508121967315674,2.5081169605255127,5.060580406279769e-06,1.93866777420044,0.9492298364639282,0.9492298364639282,0.0,118.47945404052734,79.0,17228.751953125,-0.0,1407.263427734375,1.0,283.1499938964844,284.5413818359375,289.5184020996094,290.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,15170.2998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974588632583618,1.0,0.0,0.0,2.9837088584899902,2.9837234020233154,5.940270284554572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.1142578125,0.0,783.1405029296875,1895.4371337890625,0.0,1590.7567138671875,0.7337905764579773,1.0,0.0,3.0,1.0,0.0
12043380,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.5349257588386536,0.4769700467586517,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7632653713226318,0.2330478876829147,0.2233377397060394,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7939385771751404,0.2618671059608459,0.1852711588144302,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7158532738685608,0.1894208341836929,0.1823555678129196,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7447113990783691,0.2150881141424179,0.9818500876426696,284.9248352050781,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0644836425781,284.9211730957031,1.0,0.4705243408679962,1.0,1.0,0.0,1.0,-2.460853099822998,2.460848331451416,4.871625151281478e-06,1.90206778049469,0.9379234313964844,0.9379234313964844,0.0,107.58558654785156,67.0,17268.255859375,-0.0,1301.9072265625,1.0,283.1499938964844,284.4371032714844,289.2606506347656,290.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18243.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796689629554749,1.0,0.0,0.0,3.224616765975952,3.2246336936950684,6.938243473086914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.399169921875,0.0,992.0308837890624,1895.4371337890625,0.0,1454.147705078125,0.7921622395515442,1.0,0.0,3.0,1.0,0.0
12043440,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.5349257588386536,0.4769700467586517,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7632653713226318,0.2330478876829147,0.2233377397060394,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7939385771751404,0.2618671059608459,0.1852711588144302,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7158532738685608,0.1894208341836929,0.1823555678129196,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7447113990783691,0.2150881141424179,0.9818500876426696,284.9248352050781,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0644836425781,284.9211730957031,1.0,0.4705243408679962,1.0,1.0,0.0,1.0,-2.460853099822998,2.460848331451416,4.871625151281478e-06,1.90206778049469,0.9379234313964844,0.9379234313964844,0.0,107.58558654785156,67.0,17268.255859375,-0.0,1301.9072265625,1.0,283.1499938964844,284.4371032714844,289.2606506347656,290.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18243.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796689629554749,1.0,0.0,0.0,3.224616765975952,3.2246336936950684,6.938243473086914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.399169921875,0.0,992.0308837890624,1895.4371337890625,0.0,1454.147705078125,0.7921622395515442,1.0,0.0,3.0,1.0,0.0
12043500,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.5342211723327637,0.463145911693573,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7700514793395996,0.2326201498508453,0.2226912081241607,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8005591630935669,0.2607237100601196,0.1843086034059524,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7213066816329956,0.1886026412248611,0.181341677904129,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.749646782875061,0.2134910076856613,0.9734172821044922,284.88916015625,285.726318359375,291.8666687011719,286.3531494140625,291.864990234375,297.0616455078125,284.8857421875,1.0,0.4631141424179077,1.0,1.0,0.0,1.0,-2.43088698387146,2.430882453918457,4.753922894451534e-06,1.8789570331573489,0.9321083426475524,0.9321083426475524,0.0,102.76513671875,67.0,17231.326171875,-0.0,1245.7205810546875,1.0,283.1499938964844,284.39324951171875,289.2286071777344,290.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,19785.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637580990791321,1.0,0.0,0.0,3.3293941020965576,3.3294122219085693,7.396456567221321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.819580078125,0.0,1094.212890625,1895.4371337890625,0.0,1337.3258056640625,0.8148981332778931,1.0,0.0,3.0,1.0,0.0
12043560,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9990000128746032,0.5350400805473328,0.447985827922821,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7781933546066284,0.2323573380708694,0.2222048938274383,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8083812594413757,0.2597109377384186,0.1834395825862884,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7277281880378723,0.1879459619522094,0.1804845333099365,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7558764815330505,0.2121208012104034,0.9660106897354126,284.861083984375,285.7587890625,291.9033203125,286.3821105957031,291.9016418457031,297.0617980957031,284.8583068847656,1.0,0.4555024206638336,1.0,1.0,0.0,1.0,-2.401116847991944,2.4011123180389404,4.638237442122772e-06,1.855876088142395,0.9256640076637268,0.9256640076637268,0.0,97.71688842773438,55.0,17164.6875,-0.0,1190.035400390625,1.0,283.1499938964844,284.36004638671875,289.2364807128906,290.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,21022.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478941440582275,1.0,0.0,0.0,3.403805732727051,3.403824806213379,7.730771471869957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.190185546875,0.0,1171.6202392578125,1895.4371337890625,0.0,1226.331298828125,0.8358831405639648,1.0,0.0,3.0,1.0,0.0
12043620,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9990000128746032,0.5384238958358765,0.425493448972702,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.791481614112854,0.2322157919406891,0.2217587381601333,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.820344090461731,0.2585014700889587,0.1823811680078506,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.7381863594055176,0.1872633397579193,0.1795289069414138,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7665544748306274,0.2105588018894195,0.957375705242157,284.82696533203125,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0596008300781,284.8245544433594,1.0,0.444871723651886,1.0,1.0,0.0,1.0,-2.3607659339904785,2.360761404037476,4.483784778130939e-06,1.824583649635315,0.9172295331954956,0.9172295331954956,0.0,90.62105560302734,55.0,17069.490234375,-0.0,1115.5281982421875,1.0,283.1499938964844,284.3190002441406,289.2867431640625,290.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,22833.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629554271697998,1.0,0.0,0.0,3.501471281051636,3.50149154663086,8.180775239452487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.9140625,0.0,1279.6114501953125,1895.4371337890625,0.0,1105.3997802734375,0.8570781946182251,1.0,0.0,3.0,1.0,0.0
12043680,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9990000128746032,0.540912926197052,0.4142300188541412,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.7986319065093994,0.2322211116552353,0.2216202169656753,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8265828490257263,0.2579881548881531,0.1819233447313308,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7439133524894714,0.187011644244194,0.1791486889123916,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7725131511688232,0.2099165022373199,0.9537786841392516,284.814453125,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.06219482421875,284.8123474121094,1.0,0.4397671818733215,1.0,1.0,0.0,1.0,-2.341740608215332,2.341736316680908,4.411902409628965e-06,1.8098260164260864,0.9126873016357422,0.9126873016357422,0.0,87.22596740722656,58.0,17011.732421875,-0.0,1081.001220703125,1.0,283.1499938964844,284.3045959472656,289.3185119628906,290.4609680175781,293.1499938964844,293.1499938964844,283.1499938964844,23506.16796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226623058319092,1.0,0.0,0.0,3.5315630435943604,3.531583547592163,8.321990208060015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.521484375,0.0,1314.9027099609375,1895.4371337890625,0.0,1062.1300048828125,0.8674482703208923,1.0,0.0,3.0,1.0,0.0
12043740,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9990000128746032,0.5505064129829407,0.3901620507240295,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8147351741790771,0.2324935793876648,0.2215642780065536,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.8404465913772583,0.2565931379795074,0.1807329505681991,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7572186589241028,0.1864709556102752,0.1783283799886703,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7857590913772583,0.2081408351659774,0.9443809986114502,284.78497314453125,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1009216308594,284.7839660644531,1.0,0.4291032552719116,1.0,1.0,0.0,1.0,-2.2990317344665527,2.299027442932129,4.252327926224098e-06,1.7764551639556885,0.8992456793785095,0.8992456793785095,0.0,80.1697769165039,61.0,16918.55078125,-0.0,1007.581298828125,1.0,283.1499938964844,284.2694396972656,289.4271240234375,290.55908203125,293.1499938964844,293.1499938964844,283.1499938964844,25721.607421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084834337234497,1.0,0.0,0.0,3.617378234863281,3.61739993095398,8.731344109946804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.252197265625,0.0,1420.959716796875,1895.4371337890625,0.0,977.05810546875,0.8891406655311584,1.0,0.0,3.0,1.0,0.0
12043800,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9990000128746032,0.5505064129829407,0.3901620507240295,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8147351741790771,0.2324935793876648,0.2215642780065536,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.8404465913772583,0.2565931379795074,0.1807329505681991,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7572186589241028,0.1864709556102752,0.1783283799886703,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7857590913772583,0.2081408351659774,0.9443809986114502,284.78497314453125,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1009216308594,284.7839660644531,1.0,0.4291032552719116,1.0,1.0,0.0,1.0,-2.2990317344665527,2.299027442932129,4.252327926224098e-06,1.7764551639556885,0.8992456793785095,0.8992456793785095,0.0,80.1697769165039,61.0,16918.55078125,-0.0,1007.581298828125,1.0,283.1499938964844,284.2694396972656,289.4271240234375,290.55908203125,293.1499938964844,293.1499938964844,283.1499938964844,25721.607421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084834337234497,1.0,0.0,0.0,3.617378234863281,3.61739993095398,8.731344109946804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.252197265625,0.0,1420.959716796875,1895.4371337890625,0.0,977.05810546875,0.8891406655311584,1.0,0.0,3.0,1.0,0.0
12043860,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.9990000128746032,0.559028148651123,0.3746549487113952,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8255494236946106,0.233039379119873,0.2218821793794632,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8499489426612854,0.2554289400577545,0.1797837316989898,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7667753100395203,0.1861834973096847,0.1778649985790252,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7945913672447205,0.2067056447267532,0.9368844628334044,284.7710876464844,285.8012084960937,292.1233215332031,286.5556335449219,292.1215209960937,297.1395568847656,284.7707824707031,1.0,0.4219791293144226,1.0,1.0,0.0,1.0,-2.2700724601745605,2.2700681686401367,4.145988896198105e-06,1.753884196281433,0.8855934739112854,0.8855934739112854,0.0,75.77900695800781,64.0,16892.287109375,-0.0,960.7269897460938,1.0,283.1499938964844,284.25079345703125,289.5277404785156,290.6610717773437,293.1499938964844,293.1499938964844,283.1499938964844,27703.25390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031983494758606,1.0,0.0,0.0,3.6696717739105225,3.669694662094116,8.985613817458216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.080322265625,0.0,1492.7525634765625,1895.4371337890625,0.0,946.7555541992188,0.8969714641571045,1.0,0.0,3.0,1.0,0.0
12043920,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.9990000128746032,0.559028148651123,0.3746549487113952,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8255494236946106,0.233039379119873,0.2218821793794632,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8499489426612854,0.2554289400577545,0.1797837316989898,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7667753100395203,0.1861834973096847,0.1778649985790252,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7945913672447205,0.2067056447267532,0.9368844628334044,284.7710876464844,285.8012084960937,292.1233215332031,286.5556335449219,292.1215209960937,297.1395568847656,284.7707824707031,1.0,0.4219791293144226,1.0,1.0,0.0,1.0,-2.2700724601745605,2.2700681686401367,4.145988896198105e-06,1.753884196281433,0.8855934739112854,0.8855934739112854,0.0,75.77900695800781,64.0,16892.287109375,-0.0,960.7269897460938,1.0,283.1499938964844,284.25079345703125,289.5277404785156,290.6610717773437,293.1499938964844,293.1499938964844,283.1499938964844,27703.25390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031983494758606,1.0,0.0,0.0,3.6696717739105225,3.669694662094116,8.985613817458216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.080322265625,0.0,1492.7525634765625,1895.4371337890625,0.0,946.7555541992188,0.8969714641571045,1.0,0.0,3.0,1.0,0.0
12043980,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.9990000128746032,0.5656401515007019,0.3653050363063812,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8327587246894836,0.233820378780365,0.2224830538034439,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8557642698287964,0.2544744908809662,0.1790224462747573,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7730121612548828,0.1861010193824768,0.1776589900255203,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.7998234033584595,0.2055773288011551,0.9311437010765076,284.7792358398437,285.8094787597656,292.1966552734375,286.6133728027344,292.1948547363281,297.17236328125,284.7798767089844,1.0,0.4175654649734497,1.0,1.0,0.0,1.0,-2.2514963150024414,2.2514922618865967,4.078526217199396e-06,1.739404797554016,0.8721048831939697,0.8721048831939697,0.0,73.17353057861328,67.0,16883.7734375,-0.0,932.0560913085938,1.0,283.1499938964844,284.2597961425781,289.6081237792969,290.745361328125,293.1499938964844,293.1499938964844,283.1499938964844,28488.421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024445295333862,1.0,0.0,0.0,3.63321590423584,3.633238554000856,8.807967901702796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.96484375,0.0,1458.6309814453125,1895.4371337890625,0.0,942.4976196289062,0.8887796401977539,1.0,0.0,3.0,1.0,0.0
