time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.9990000128746032,0.5656401515007019,0.3653050363063812,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8327587246894836,0.233820378780365,0.2224830538034439,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8557642698287964,0.2544744908809662,0.1790224462747573,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7730121612548828,0.1861010193824768,0.1776589900255203,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.7998234033584595,0.2055773288011551,0.9311437010765076,284.7792358398437,285.8094787597656,292.1966552734375,286.6133728027344,292.1948547363281,297.17236328125,284.7798767089844,1.0,0.4175654649734497,1.0,1.0,0.0,1.0,-2.2514963150024414,2.2514922618865967,4.078526217199396e-06,1.739404797554016,0.8721048831939697,0.8721048831939697,0.0,73.17353057861328,67.0,16883.7734375,-0.0,932.0560913085938,1.0,283.1499938964844,284.2597961425781,289.6081237792969,290.745361328125,293.1499938964844,293.1499938964844,283.1499938964844,28488.421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024445295333862,1.0,0.0,0.0,3.63321590423584,3.633238554000856,8.807967901702796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.96484375,0.0,1458.6309814453125,1895.4371337890625,0.0,942.4976196289062,0.8887796401977539,1.0,0.0,3.0,1.0,0.0
12044100,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.9990000128746032,0.5683717131614685,0.3625133335590362,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.8352161049842834,0.2342913001775741,0.2228785157203674,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8574202060699463,0.254072904586792,0.1787076592445373,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7749916315078735,0.1861274242401123,0.1776393055915832,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.801222562789917,0.2050924152135849,0.9287511706352234,284.79010009765625,285.7933349609375,292.2333374023437,286.6421813964844,292.23150634765625,297.1854858398437,284.79132080078125,1.0,0.4161720871925354,1.0,1.0,0.0,1.0,-2.2453389167785645,2.24533486366272,4.056294528709259e-06,1.73460590839386,0.8656843304634094,0.8656843304634094,0.0,72.38858032226562,67.0,16885.259765625,-0.0,922.94921875,1.0,283.1499938964844,284.2728881835937,289.6419372558594,290.78094482421875,293.1499938964844,293.1499938964844,283.1499938964844,28511.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026992797851562,1.0,0.0,0.0,3.588339567184448,3.5883617401123047,8.591724736106698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.365966796875,0.0,1410.557373046875,1895.4371337890625,0.0,943.9349365234376,0.881136417388916,1.0,0.0,3.0,1.0,0.0
12044160,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.9990000128746032,0.5707827210426331,0.3607913851737976,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.836992621421814,0.2348106652498245,0.2233315557241439,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8583289384841919,0.2537185847759247,0.178434208035469,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.7762876749038696,0.1861936748027801,0.177668958902359,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.8018942475318909,0.2046470940113067,0.9266030192375184,284.8019104003906,285.8147888183594,292.2699890136719,286.6709899902344,292.2681884765625,297.19659423828125,284.80322265625,1.0,0.4152350425720215,1.0,1.0,0.0,1.0,-2.240938425064087,2.240934371948242,4.040447947772918e-06,1.7311773300170898,0.8589625954627991,0.8589625954627991,0.0,71.88922119140625,70.0,16906.044921875,-0.0,916.704345703125,1.0,283.1499938964844,284.2857360839844,289.6733703613281,290.8148803710937,293.1499938964844,293.1499938964844,283.1499938964844,28601.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030847430229187,1.0,0.0,0.0,3.551520109176636,3.551541805267334,8.416312766712508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.426513671875,0.0,1372.4779052734375,1895.4371337890625,0.0,946.1129760742188,0.8698859214782715,1.0,0.0,3.0,1.0,0.0
12044220,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.5747896432876587,0.3600305914878845,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8387839794158936,0.2359763979911804,0.2243843227624893,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8582286834716797,0.2531372010707855,0.1779945939779281,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7771157026290894,0.1864285171031952,0.1778518706560135,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8013609051704407,0.2038464248180389,0.9228553771972656,284.8353271484375,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2135009765625,284.83721923828125,1.0,0.4144918620586395,1.0,1.0,0.0,1.0,-2.23647403717041,2.236469984054565,4.024410827696556e-06,1.727702260017395,0.8463159799575806,0.8463159799575806,0.0,71.59500122070312,88.0,16952.404296875,-0.0,911.201904296875,1.0,283.1499938964844,284.3241882324219,289.7314453125,290.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,28249.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037115454673767,1.0,0.0,0.0,3.442125082015991,3.442145824432373,7.905813959041552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.1669921875,0.0,1259.2730712890625,1895.4371337890625,0.0,949.6638793945312,0.8444222211837769,1.0,0.0,3.0,1.0,0.0
12044280,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.5747896432876587,0.3600305914878845,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8387839794158936,0.2359763979911804,0.2243843227624893,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8582286834716797,0.2531372010707855,0.1779945939779281,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7771157026290894,0.1864285171031952,0.1778518706560135,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8013609051704407,0.2038464248180389,0.9228553771972656,284.8353271484375,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2135009765625,284.83721923828125,1.0,0.4144918620586395,1.0,1.0,0.0,1.0,-2.23647403717041,2.236469984054565,4.024410827696556e-06,1.727702260017395,0.8463159799575806,0.8463159799575806,0.0,71.59500122070312,88.0,16952.404296875,-0.0,911.201904296875,1.0,283.1499938964844,284.3241882324219,289.7314453125,290.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,28249.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037115454673767,1.0,0.0,0.0,3.442125082015991,3.442145824432373,7.905813959041552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.1669921875,0.0,1259.2730712890625,1895.4371337890625,0.0,949.6638793945312,0.8444222211837769,1.0,0.0,3.0,1.0,0.0
12044340,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.576215386390686,0.376033753156662,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.829045295715332,0.2373261302709579,0.2257491201162338,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.845916211605072,0.2527454197406769,0.177788034081459,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7664830088615417,0.1868136078119278,0.1783158928155899,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7887423634529114,0.2031550109386444,0.9203044176101683,284.884033203125,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.21728515625,284.8870544433594,1.0,0.4207224249839782,1.0,1.0,0.0,1.0,-2.254552125930786,2.2545480728149414,4.089120011485647e-06,1.7415192127227783,0.8344240188598633,0.8344240188598633,0.0,75.61139678955078,91.0,17123.041015625,-0.0,944.4768676757812,1.0,283.1499938964844,284.37908935546875,289.789306640625,290.9413757324219,293.1499938964844,293.1499938964844,283.1499938964844,27572.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042996048927307,1.0,0.0,0.0,3.317167282104492,3.3171868324279785,7.342231356233242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.7451171875,0.0,1136.135498046875,1895.4371337890625,0.0,953.005126953125,0.8152353167533875,1.0,0.0,3.0,1.0,0.0
12044400,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.576215386390686,0.376033753156662,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.829045295715332,0.2373261302709579,0.2257491201162338,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.845916211605072,0.2527454197406769,0.177788034081459,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7664830088615417,0.1868136078119278,0.1783158928155899,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7887423634529114,0.2031550109386444,0.9203044176101683,284.884033203125,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.21728515625,284.8870544433594,1.0,0.4207224249839782,1.0,1.0,0.0,1.0,-2.254552125930786,2.2545480728149414,4.089120011485647e-06,1.7415192127227783,0.8344240188598633,0.8344240188598633,0.0,75.61139678955078,91.0,17123.041015625,-0.0,944.4768676757812,1.0,283.1499938964844,284.37908935546875,289.789306640625,290.9413757324219,293.1499938964844,293.1499938964844,283.1499938964844,27572.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042996048927307,1.0,0.0,0.0,3.317167282104492,3.3171868324279785,7.342231356233242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.7451171875,0.0,1136.135498046875,1895.4371337890625,0.0,953.005126953125,0.8152353167533875,1.0,0.0,3.0,1.0,0.0
12044460,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.5744243860244751,0.391653448343277,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8202965259552002,0.2387941181659698,0.2272487580776214,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8349829912185669,0.2524892687797546,0.1776909828186035,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7570403814315796,0.1872811168432235,0.1788810640573501,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7771387100219727,0.2024461179971695,0.9178341627120972,284.9425048828125,285.8132019042969,292.489990234375,286.8430480957031,292.4881896972656,297.2046203613281,284.94549560546875,1.0,0.4261938333511352,1.0,1.0,0.0,1.0,-2.272721767425537,2.2727177143096924,4.1553876144462265e-06,1.7557944059371948,0.8234578371047974,0.8234578371047974,0.0,79.7131118774414,94.0,17297.240234375,-0.0,978.6615600585938,1.0,283.1499938964844,284.44287109375,289.85162353515625,291.0141906738281,293.1499938964844,293.1499938964844,283.1499938964844,26669.029296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059702038764954,1.0,0.0,0.0,3.185374021530152,3.185392141342163,6.770397931177285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.58349609375,0.0,1014.1504516601562,1895.4371337890625,0.0,962.5508422851562,0.7843481302261353,1.0,0.0,3.0,1.0,0.0
12044520,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.5744243860244751,0.391653448343277,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8202965259552002,0.2387941181659698,0.2272487580776214,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8349829912185669,0.2524892687797546,0.1776909828186035,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7570403814315796,0.1872811168432235,0.1788810640573501,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7771387100219727,0.2024461179971695,0.9178341627120972,284.9425048828125,285.8132019042969,292.489990234375,286.8430480957031,292.4881896972656,297.2046203613281,284.94549560546875,1.0,0.4261938333511352,1.0,1.0,0.0,1.0,-2.272721767425537,2.2727177143096924,4.1553876144462265e-06,1.7557944059371948,0.8234578371047974,0.8234578371047974,0.0,79.7131118774414,94.0,17297.240234375,-0.0,978.6615600585938,1.0,283.1499938964844,284.44287109375,289.85162353515625,291.0141906738281,293.1499938964844,293.1499938964844,283.1499938964844,26669.029296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059702038764954,1.0,0.0,0.0,3.185374021530152,3.185392141342163,6.770397931177285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.58349609375,0.0,1014.1504516601562,1895.4371337890625,0.0,962.5508422851562,0.7843481302261353,1.0,0.0,3.0,1.0,0.0
12044580,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.571891725063324,0.4055705368518829,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8130521178245544,0.2403685748577118,0.2288363873958587,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8259369134902954,0.2523583471775055,0.1776726245880127,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.749387800693512,0.1878235191106796,0.179503709077835,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7673218250274658,0.2017480283975601,0.91528582572937,285.0035705566406,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.1908569335937,285.0067138671875,1.0,0.4313107132911682,1.0,1.0,0.0,1.0,-2.2890121936798096,2.2890079021453857,4.215130047668936e-06,1.7685070037841797,0.8134148120880127,0.8134148120880127,0.0,83.49368286132812,97.0,17447.419921875,-0.0,1010.152099609375,1.0,283.1499938964844,284.5107116699219,289.912109375,291.08502197265625,293.1499938964844,293.1499938964844,283.1499938964844,25623.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608409583568573,1.0,0.0,0.0,3.0521140098571777,3.052130937576294,6.215768735273741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.7900390625,0.0,899.2491455078125,1895.4371337890625,0.0,976.6292724609376,0.7530212998390198,1.0,0.0,3.0,1.0,0.0
12044640,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.571891725063324,0.4055705368518829,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8130521178245544,0.2403685748577118,0.2288363873958587,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8259369134902954,0.2523583471775055,0.1776726245880127,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.749387800693512,0.1878235191106796,0.179503709077835,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7673218250274658,0.2017480283975601,0.91528582572937,285.0035705566406,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.1908569335937,285.0067138671875,1.0,0.4313107132911682,1.0,1.0,0.0,1.0,-2.2890121936798096,2.2890079021453857,4.215130047668936e-06,1.7685070037841797,0.8134148120880127,0.8134148120880127,0.0,83.49368286132812,97.0,17447.419921875,-0.0,1010.152099609375,1.0,283.1499938964844,284.5107116699219,289.912109375,291.08502197265625,293.1499938964844,293.1499938964844,283.1499938964844,25623.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608409583568573,1.0,0.0,0.0,3.0521140098571777,3.052130937576294,6.215768735273741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.7900390625,0.0,899.2491455078125,1895.4371337890625,0.0,976.6292724609376,0.7530212998390198,1.0,0.0,3.0,1.0,0.0
12044700,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.5704810619354248,0.4121001958847046,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8097836375236511,0.2411966472864151,0.2296653538942337,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8218698501586914,0.2523383796215057,0.1776931583881378,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7460317015647888,0.1881237924098968,0.1798393279314041,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7629157900810242,0.2014189958572387,0.9140688180923462,285.0368957519531,285.7869873046875,292.6000061035156,286.928466796875,292.5982360839844,297.1846618652344,285.0404052734375,1.0,0.4337553679943084,1.0,1.0,0.0,1.0,-2.296817779541016,2.296813488006592,4.243911917001242e-06,1.7745962142944336,0.8089432120323181,0.8089432120323181,0.0,85.31331634521484,97.0,17508.23046875,-0.0,1025.4215087890625,1.0,283.1499938964844,284.5487670898437,289.9408264160156,291.1180419921875,293.1499938964844,293.1499938964844,283.1499938964844,24951.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096711158752441,1.0,0.0,0.0,2.977872610092163,2.977888822555542,5.917054295423441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.569091796875,0.0,838.622314453125,1895.4371337890625,0.0,983.9746704101562,0.7382590770721436,1.0,0.0,3.0,1.0,0.0
12044760,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9990000128746032,0.568998396396637,0.4183648824691772,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8067167401313782,0.2420537173748016,0.2305206954479217,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.81805020570755,0.2523490786552429,0.1777349114418029,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7429502010345459,0.1884448677301406,0.1801934689283371,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7588184475898743,0.2011096477508545,0.9129275679588318,285.06805419921875,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.17919921875,285.0713195800781,1.0,0.4361378848552704,1.0,1.0,0.0,1.0,-2.3044755458831787,2.304471254348755,4.2722467696876265e-06,1.7805684804916382,0.8043920993804932,0.8043920993804932,0.0,87.08885955810547,100.0,17584.265625,-0.0,1040.4580078125,1.0,283.1499938964844,284.5826416015625,289.9693298339844,291.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,24484.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109288930892944,1.0,0.0,0.0,2.9210667610168457,2.9210824966430664,5.693460138900264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.609619140625,0.0,794.3915405273438,1895.4371337890625,0.0,991.342041015625,0.7221029996871948,1.0,0.0,3.0,1.0,0.0
12044820,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9990000128746032,0.5666127800941467,0.4274418354034424,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8024207949638367,0.2434120923280716,0.2318684756755828,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.812612771987915,0.2524218559265136,0.1778346449136734,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7387128472328186,0.1889727115631103,0.1807650625705719,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.7531112432479858,0.2006819248199463,0.9113529920578004,285.12030029296875,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.1727600097656,285.123779296875,1.0,0.4396610856056213,1.0,1.0,0.0,1.0,-2.315913438796997,2.315909147262573,4.314749276090879e-06,1.789486527442932,0.7985377311706543,0.7985377311706543,0.0,89.71476745605469,100.0,17676.189453125,-0.0,1062.9873046875,1.0,283.1499938964844,284.6414489746094,290.0111694335937,291.1998596191406,293.1499938964844,293.1499938964844,283.1499938964844,23510.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612627387046814,1.0,0.0,0.0,2.819653511047364,2.819668292999268,5.304993351273879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.335205078125,0.0,718.5154418945312,1895.4371337890625,0.0,1001.3594970703124,0.7009579539299011,1.0,0.0,3.0,1.0,0.0
12044880,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9990000128746032,0.5658211708068848,0.4302030503749847,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8011713624000549,0.243854746222496,0.2323072254657745,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8109742999076843,0.2524582147598266,0.1778759211301803,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.7374767065048218,0.1891491860151291,0.1809548586606979,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7514307498931885,0.2005581706762313,0.9109048843383788,285.1356201171875,285.7851867675781,292.7099914550781,287.01336669921875,292.708251953125,297.17120361328125,285.13897705078125,1.0,0.4407530128955841,1.0,1.0,0.0,1.0,-2.3194968700408936,2.31949234008789,4.328109298512572e-06,1.792279839515686,0.7964626550674438,0.7964626550674438,0.0,90.52682495117188,103.0,17711.1640625,-0.0,1070.0460205078125,1.0,283.1499938964844,284.6580810546875,290.0245056152344,291.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,23284.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131460070610046,1.0,0.0,0.0,2.79450798034668,2.794522523880005,5.21079584814288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.4833984375,0.0,700.5624389648438,1895.4371337890625,0.0,1004.4337768554688,0.692112922668457,1.0,0.0,3.0,1.0,0.0
12044940,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.9990000128746032,0.5623002648353577,0.4412114322185516,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.796473503112793,0.2457772940397262,0.2342014014720916,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8044668436050415,0.2526838779449463,0.1780943870544433,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.7327820658683777,0.1899406313896179,0.1817920506000518,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7450003027915955,0.2001306563615799,0.909357249736786,285.2059631347656,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.16064453125,285.2094116210937,1.0,0.4452205896377563,1.0,1.0,0.0,1.0,-2.3344051837921143,2.3344008922576904,4.383919076644816e-06,1.803897261619568,0.7897032499313354,0.7897032499313354,0.0,93.83039093017578,106.0,17831.1640625,-0.0,1099.3328857421875,1.0,283.1499938964844,284.73651123046875,290.0789794921875,291.2777709960937,293.1499938964844,293.1499938964844,283.1499938964844,22047.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149824261665344,1.0,0.0,0.0,2.6739745140075684,2.673987865447998,4.770982968693716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.908203125,0.0,617.7569580078125,1895.4371337890625,0.0,1015.3790893554688,0.6633960604667664,1.0,0.0,3.0,1.0,0.0
12045000,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.9990000128746032,0.5623002648353577,0.4412114322185516,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.796473503112793,0.2457772940397262,0.2342014014720916,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8044668436050415,0.2526838779449463,0.1780943870544433,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.7327820658683777,0.1899406313896179,0.1817920506000518,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7450003027915955,0.2001306563615799,0.909357249736786,285.2059631347656,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.16064453125,285.2094116210937,1.0,0.4452205896377563,1.0,1.0,0.0,1.0,-2.3344051837921143,2.3344008922576904,4.383919076644816e-06,1.803897261619568,0.7897032499313354,0.7897032499313354,0.0,93.83039093017578,106.0,17831.1640625,-0.0,1099.3328857421875,1.0,283.1499938964844,284.73651123046875,290.0789794921875,291.2777709960937,293.1499938964844,293.1499938964844,283.1499938964844,22047.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149824261665344,1.0,0.0,0.0,2.6739745140075684,2.673987865447998,4.770982968693716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.908203125,0.0,617.7569580078125,1895.4371337890625,0.0,1015.3790893554688,0.6633960604667664,1.0,0.0,3.0,1.0,0.0
12045060,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9990000128746032,0.5582891702651978,0.4514793157577514,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7925285696983337,0.2478282153606414,0.2362101376056671,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.7986052632331848,0.2530258297920227,0.1783901751041412,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.7287358641624451,0.1908241510391235,0.1827101409435272,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.7394123077392578,0.1998537480831146,0.9084493517875672,285.2788391113281,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1561584472656,285.2823791503906,1.0,0.4495981335639953,1.0,1.0,0.0,1.0,-2.349520206451416,2.349515676498413,4.440877091838047e-06,1.815670728683472,0.7841856479644775,0.7841856479644775,0.0,97.01709747314452,109.0,17947.109375,-0.0,1128.7288818359375,1.0,283.1499938964844,284.8175354003906,290.133544921875,291.3396911621094,293.1499938964844,293.1499938964844,283.1499938964844,20789.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165298819541931,1.0,0.0,0.0,2.560323715209961,2.560336112976074,4.374043385269033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.21337890625,0.0,545.314697265625,1895.4371337890625,0.0,1024.67236328125,0.6391404271125793,1.0,0.0,3.0,1.0,0.0
12045120,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9990000128746032,0.5582891702651978,0.4514793157577514,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7925285696983337,0.2478282153606414,0.2362101376056671,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.7986052632331848,0.2530258297920227,0.1783901751041412,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.7287358641624451,0.1908241510391235,0.1827101409435272,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.7394123077392578,0.1998537480831146,0.9084493517875672,285.2788391113281,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1561584472656,285.2823791503906,1.0,0.4495981335639953,1.0,1.0,0.0,1.0,-2.349520206451416,2.349515676498413,4.440877091838047e-06,1.815670728683472,0.7841856479644775,0.7841856479644775,0.0,97.01709747314452,109.0,17947.109375,-0.0,1128.7288818359375,1.0,283.1499938964844,284.8175354003906,290.133544921875,291.3396911621094,293.1499938964844,293.1499938964844,283.1499938964844,20789.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165298819541931,1.0,0.0,0.0,2.560323715209961,2.560336112976074,4.374043385269033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.21337890625,0.0,545.314697265625,1895.4371337890625,0.0,1024.67236328125,0.6391404271125793,1.0,0.0,3.0,1.0,0.0
12045180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.5546826720237732,0.4593041241168976,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.7897939085960388,0.2495463788509369,0.2378957569599151,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.7943441867828369,0.2533609867095947,0.1786748319864273,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.7258450984954834,0.1915839165449142,0.1834987998008728,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7353935837745667,0.1997027546167373,0.9081071019172668,285.3299560546875,285.7154235839844,292.9154357910156,287.17022705078125,292.9136962890625,297.157958984375,285.3331298828125,1.0,0.4530682265758514,1.0,1.0,0.0,1.0,-2.361823081970215,2.361818790435791,4.487522801355226e-06,1.8252536058425903,0.7807706594467163,0.7807706594467163,0.0,99.5145034790039,109.0,18067.392578125,-0.0,1152.52587890625,1.0,283.1499938964844,284.8720703125,290.1790466308594,291.3928527832031,293.1499938964844,293.1499938964844,283.1499938964844,20163.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179417371749878,1.0,0.0,0.0,2.4972755908966064,2.497287511825561,4.161274205216614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.8837890625,0.0,507.9856262207031,1895.4371337890625,0.0,1033.2080078125,0.6243744492530823,1.0,0.0,3.0,1.0,0.0
12045240,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.9990000128746032,0.5537493824958801,0.4612086117267608,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.7891568541526794,0.249979093670845,0.2383208572864532,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.7933305501937866,0.2534492015838623,0.1787495613098144,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.7251608371734619,0.1917765736579895,0.1836991012096405,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.7344377040863037,0.1996676921844482,0.908043384552002,285.3417358398437,285.7308044433594,292.92999267578125,287.1812744140625,292.92828369140625,297.1590576171875,285.3448486328125,1.0,0.4539233446121216,1.0,1.0,0.0,1.0,-2.364875555038452,2.364871025085449,4.499135229707463e-06,1.8276312351226809,0.7797316312789917,0.7797316312789917,0.0,100.13001251220705,97.0,18099.2578125,-0.0,1158.44873046875,1.0,283.1499938964844,284.8844909667969,290.1904602050781,291.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,20027.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183383464813232,1.0,0.0,0.0,2.484138965606689,2.484150648117065,4.117609364584496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.390625,0.0,500.3959045410156,1895.4371337890625,0.0,1035.614990234375,0.6212913990020752,1.0,0.0,3.0,1.0,0.0
12045300,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.9990000128746032,0.551647424697876,0.4612747728824615,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.7902806997299194,0.2510659098625183,0.2393458783626556,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.7935237288475037,0.2536658942699432,0.1789020597934723,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.725683867931366,0.192254826426506,0.1841538101434707,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.7343004941940308,0.1995666325092315,0.9076243042945862,285.3685607910156,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1628723144531,285.3710021972656,1.0,0.4538317620754242,1.0,1.0,0.0,1.0,-2.3664300441741943,2.3664255142211914,4.505403012444731e-06,1.829032063484192,0.7779800295829773,0.7779800295829773,0.0,100.2046890258789,97.0,18149.57421875,-0.0,1160.499267578125,1.0,283.1499938964844,284.912353515625,290.2191467285156,291.4399108886719,293.1499938964844,293.1499938964844,283.1499938964844,19749.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194075345993042,1.0,0.0,0.0,2.4536850452423096,2.4536964893341064,4.017269930045586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.80126953125,0.0,483.2706298828125,1895.4371337890625,0.0,1042.1253662109375,0.6141878962516785,1.0,0.0,3.0,1.0,0.0
12045360,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.9990000128746032,0.5503548383712769,0.4581202864646911,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.79326993227005,0.2521563768386841,0.2403383553028106,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.7955871224403381,0.2538823187351227,0.1790278553962707,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.7277323007583618,0.1927322596311569,0.1845709532499313,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.7357034683227539,0.199462354183197,0.9070006608963012,285.3896484375,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.16729736328125,285.3915710449219,1.0,0.4526425302028656,1.0,1.0,0.0,1.0,-2.363742589950561,2.3637382984161377,4.495352186495438e-06,1.8270379304885864,0.7761616706848145,0.7761616706848145,0.0,99.26458740234376,85.0,18175.8984375,-0.0,1153.6719970703125,1.0,283.1499938964844,284.9346618652344,290.24688720703125,291.47149658203125,293.1499938964844,293.1499938964844,283.1499938964844,19492.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204528212547302,1.0,0.0,0.0,2.427975416183472,2.427986621856689,3.933524794774712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.718505859375,0.0,469.0110168457031,1895.4371337890625,0.0,1048.51953125,0.6081627011299133,1.0,0.0,3.0,1.0,0.0
12045420,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.9990000128746032,0.5505927801132202,0.4447841346263885,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.8035428524017334,0.2543509602546692,0.2422627210617065,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.8039897084236145,0.254314124584198,0.179225355386734,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202880859375,0.735326886177063,0.193689078092575,0.1853332072496414,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.7421167492866516,0.1992892920970916,0.9054931998252868,285.4207458496094,285.67987060546875,293.07666015625,287.29150390625,293.0749206542969,297.17535400390625,285.42193603515625,1.0,0.4475372433662414,1.0,1.0,0.0,1.0,-2.34938645362854,2.349382162094116,4.441245437192265e-06,1.8160476684570312,0.7732520699501038,0.7732520699501038,0.0,95.25375366210938,88.0,18180.6484375,-0.0,1121.505615234375,1.0,283.1499938964844,284.96826171875,290.2983703613281,291.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,19114.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218982934951782,1.0,0.0,0.0,2.3859081268310547,2.3859190940856934,3.798400882715214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.1396484375,0.0,446.47900390625,1895.4371337890625,0.0,1057.4090576171875,0.5983591079711914,1.0,0.0,3.0,1.0,0.0
12045480,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.9990000128746032,0.5505927801132202,0.4447841346263885,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.8035428524017334,0.2543509602546692,0.2422627210617065,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.8039897084236145,0.254314124584198,0.179225355386734,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202880859375,0.735326886177063,0.193689078092575,0.1853332072496414,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.7421167492866516,0.1992892920970916,0.9054931998252868,285.4207458496094,285.67987060546875,293.07666015625,287.29150390625,293.0749206542969,297.17535400390625,285.42193603515625,1.0,0.4475372433662414,1.0,1.0,0.0,1.0,-2.34938645362854,2.349382162094116,4.441245437192265e-06,1.8160476684570312,0.7732520699501038,0.7732520699501038,0.0,95.25375366210938,88.0,18180.6484375,-0.0,1121.505615234375,1.0,283.1499938964844,284.96826171875,290.2983703613281,291.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,19114.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218982934951782,1.0,0.0,0.0,2.3859081268310547,2.3859190940856934,3.798400882715214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.1396484375,0.0,446.47900390625,1895.4371337890625,0.0,1057.4090576171875,0.5983591079711914,1.0,0.0,3.0,1.0,0.0
12045540,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5533041954040527,0.4367773532867431,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.8107346892356873,0.2566066980361938,0.244289144873619,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.8093282580375671,0.2547818422317505,0.1794817447662353,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7405378222465515,0.1946873962879181,0.1861808747053146,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.7461732029914856,0.1992309987545013,0.9047051668167114,285.44793701171875,285.6499938964844,293.1499938964844,287.3460693359375,293.14825439453125,297.18359375,285.4494323730469,1.0,0.4452179074287414,1.0,1.0,0.0,1.0,-2.3425652980804443,2.3425607681274414,4.415307557792403e-06,1.8106327056884768,0.7710648775100708,0.7710648775100708,0.0,92.94507598876952,91.0,18231.26953125,-0.0,1104.751220703125,1.0,283.1499938964844,284.9974365234375,290.34765625,291.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,18834.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221835017204285,1.0,0.0,0.0,2.3542680740356445,2.354278802871704,3.698326338508197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.098876953125,0.0,430.0259094238281,1895.4371337890625,0.0,1059.169677734375,0.5909937620162964,1.0,0.0,3.0,1.0,0.0
12045600,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5533041954040527,0.4367773532867431,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.8107346892356873,0.2566066980361938,0.244289144873619,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.8093282580375671,0.2547818422317505,0.1794817447662353,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7405378222465515,0.1946873962879181,0.1861808747053146,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.7461732029914856,0.1992309987545013,0.9047051668167114,285.44793701171875,285.6499938964844,293.1499938964844,287.3460693359375,293.14825439453125,297.18359375,285.4494323730469,1.0,0.4452179074287414,1.0,1.0,0.0,1.0,-2.3425652980804443,2.3425607681274414,4.415307557792403e-06,1.8106327056884768,0.7710648775100708,0.7710648775100708,0.0,92.94507598876952,91.0,18231.26953125,-0.0,1104.751220703125,1.0,283.1499938964844,284.9974365234375,290.34765625,291.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,18834.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221835017204285,1.0,0.0,0.0,2.3542680740356445,2.354278802871704,3.698326338508197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.098876953125,0.0,430.0259094238281,1895.4371337890625,0.0,1059.169677734375,0.5909937620162964,1.0,0.0,3.0,1.0,0.0
12045660,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.9990000128746032,0.5558291077613831,0.4336364567279815,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8149213194847107,0.2589252591133117,0.2464285194873809,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8117243647575378,0.2552889585494995,0.1798045337200164,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7433823347091675,0.1957205682992935,0.1871168464422226,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.7478381395339966,0.1992354243993759,0.9045241475105286,285.4766845703125,285.62017822265625,293.2191772460937,287.3969116210937,293.2176208496094,297.1932983398437,285.4781188964844,1.0,0.4447112381458282,1.0,1.0,0.0,1.0,-2.3426513671875,2.342647075653076,4.415624516695971e-06,1.8106952905654907,0.7696736454963684,0.7696736454963684,0.0,92.1373062133789,94.0,18330.23046875,-0.0,1101.6243896484375,1.0,283.1499938964844,285.02618408203125,290.3997497558594,291.6368713378906,293.1499938964844,293.1499938964844,283.1499938964844,18609.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226152181625366,1.0,0.0,0.0,2.331106185913086,2.3311166763305664,3.625914075655601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.217529296875,0.0,418.1464538574219,1895.4371337890625,0.0,1061.8385009765625,0.5855738520622253,1.0,0.0,3.0,1.0,0.0
12045720,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.9990000128746032,0.5558291077613831,0.4336364567279815,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8149213194847107,0.2589252591133117,0.2464285194873809,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8117243647575378,0.2552889585494995,0.1798045337200164,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7433823347091675,0.1957205682992935,0.1871168464422226,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.7478381395339966,0.1992354243993759,0.9045241475105286,285.4766845703125,285.62017822265625,293.2191772460937,287.3969116210937,293.2176208496094,297.1932983398437,285.4781188964844,1.0,0.4447112381458282,1.0,1.0,0.0,1.0,-2.3426513671875,2.342647075653076,4.415624516695971e-06,1.8106952905654907,0.7696736454963684,0.7696736454963684,0.0,92.1373062133789,94.0,18330.23046875,-0.0,1101.6243896484375,1.0,283.1499938964844,285.02618408203125,290.3997497558594,291.6368713378906,293.1499938964844,293.1499938964844,283.1499938964844,18609.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226152181625366,1.0,0.0,0.0,2.331106185913086,2.3311166763305664,3.625914075655601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.217529296875,0.0,418.1464538574219,1895.4371337890625,0.0,1061.8385009765625,0.5855738520622253,1.0,0.0,3.0,1.0,0.0
12045780,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.9990000128746032,0.5574856400489807,0.4338754117488861,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.8171075582504272,0.2612918019294739,0.2486510127782821,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8121221661567688,0.2558257281780243,0.1801751405000686,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.7444934248924255,0.1967740654945373,0.188109666109085,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.7477308511734009,0.1992555260658264,0.9046149253845216,285.5036926269531,285.5935363769531,293.2803649902344,287.4410400390625,293.27899169921875,297.20196533203125,285.50506591796875,1.0,0.4455540776252746,1.0,1.0,0.0,1.0,-2.347351312637329,2.3473470211029053,4.43336330135935e-06,1.8143575191497805,0.7689588069915771,0.7689588069915771,0.0,92.34519958496094,97.0,18451.404296875,-0.0,1107.62939453125,1.0,283.1499938964844,285.05224609375,290.4497375488281,291.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18427.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243240237236023,1.0,0.0,0.0,2.314810037612915,2.3148202896118164,3.5753953397943405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.82958984375,0.0,409.8054504394531,1895.4371337890625,0.0,1072.4505615234375,0.5817244648933411,1.0,0.0,3.0,1.0,0.0
12045840,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.9990000128746032,0.5574856400489807,0.4338754117488861,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.8171075582504272,0.2612918019294739,0.2486510127782821,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8121221661567688,0.2558257281780243,0.1801751405000686,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.7444934248924255,0.1967740654945373,0.188109666109085,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.7477308511734009,0.1992555260658264,0.9046149253845216,285.5036926269531,285.5935363769531,293.2803649902344,287.4410400390625,293.27899169921875,297.20196533203125,285.50506591796875,1.0,0.4455540776252746,1.0,1.0,0.0,1.0,-2.347351312637329,2.3473470211029053,4.43336330135935e-06,1.8143575191497805,0.7689588069915771,0.7689588069915771,0.0,92.34519958496094,97.0,18451.404296875,-0.0,1107.62939453125,1.0,283.1499938964844,285.05224609375,290.4497375488281,291.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18427.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243240237236023,1.0,0.0,0.0,2.314810037612915,2.3148202896118164,3.5753953397943405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.82958984375,0.0,409.8054504394531,1895.4371337890625,0.0,1072.4505615234375,0.5817244648933411,1.0,0.0,3.0,1.0,0.0
