time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.9990000128746032,0.5579049587249756,0.4349817931652069,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.817626416683197,0.2624886035919189,0.2497860640287399,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8117412328720093,0.2561019361019134,0.1803739070892334,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.7445322871208191,0.1973045468330383,0.1886205673217773,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.7471521496772766,0.1992667764425277,0.9047163128852844,285.5164794921875,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.20513916015625,285.517822265625,1.0,0.446364015340805,1.0,1.0,0.0,1.0,-2.3510167598724365,2.3510122299194336,4.447224910109071e-06,1.817214608192444,0.768916130065918,0.768916130065918,0.0,92.74459838867188,97.0,18517.24609375,-0.0,1113.2769775390625,1.0,283.1499938964844,285.06427001953125,290.4723815917969,291.7232360839844,293.1499938964844,293.1499938964844,283.1499938964844,18358.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256434917449951,1.0,0.0,0.0,2.308635234832764,2.308645486831665,3.5563459732657066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.749755859375,0.0,406.6712341308594,1895.4371337890625,0.0,1080.6962890625,0.5802655220031738,1.0,0.0,3.0,1.0,0.0
12045960,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.9990000128746032,0.5580335855484009,0.4366279244422912,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.81783527135849,0.2636931240558624,0.2509343028068542,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.8110440373420715,0.2563823759555816,0.1805799007415771,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281677246094,0.7442892789840698,0.1978362649679184,0.1891385316848755,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281677246094,0.7462911605834961,0.1992788463830948,0.9048470258712769,285.5285949707031,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2074584960937,285.52984619140625,1.0,0.447386234998703,1.0,1.0,0.0,1.0,-2.3553991317749023,2.3553946018218994,4.463828190637287e-06,1.8206305503845213,0.7688488960266113,0.7688488960266113,0.0,93.30699920654295,100.0,18586.828125,-0.0,1120.3905029296875,1.0,283.1499938964844,285.07537841796875,290.4930725097656,291.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18277.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271986365318298,1.0,0.0,0.0,2.3042030334472656,2.304213285446167,3.542704121173301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.3740234375,0.0,404.2865295410156,1895.4371337890625,0.0,1090.4727783203125,0.5791724920272827,1.0,0.0,3.0,1.0,0.0
12046020,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.9990000128746032,0.5576237440109253,0.4403603076934814,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8176396489143372,0.2657310366630554,0.2528876066207886,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.8093056082725525,0.2568605244159698,0.1809387952089309,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.7433844804763794,0.1987300813198089,0.1900199800729751,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.7443568706512451,0.1993007659912109,0.9051217436790466,285.5477294921875,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.209716796875,285.54888916015625,1.0,0.4494850635528564,1.0,1.0,0.0,1.0,-2.3640475273132324,2.3640432357788086,4.496689598454395e-06,1.827371954917908,0.7693222165107727,0.7693222165107727,0.0,94.54866027832033,100.0,18707.125,-0.0,1135.02978515625,1.0,283.1499938964844,285.0926208496094,290.5233154296875,291.7889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18173.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63016676902771,1.0,0.0,0.0,2.298893928527832,2.2989041805267334,3.526397165387607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.8056640625,0.0,401.4050903320313,1895.4371337890625,0.0,1109.3043212890625,0.5778499245643616,1.0,0.0,3.0,1.0,0.0
12046080,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.9990000128746032,0.5574581027030945,0.4411894083023071,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509948730469,0.8175367116928101,0.2661210596561432,0.2532627582550049,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.8089048862457275,0.2569524347782135,0.1810087263584137,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.7431527972221375,0.1989002376794815,0.1901891231536865,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.7439310550689697,0.1993050277233123,0.9051808714866638,285.5511474609375,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2099914550781,285.5522766113281,1.0,0.4499315917491913,1.0,1.0,0.0,1.0,-2.3658523559570312,2.3658478260040283,4.5035621951683424e-06,1.828778624534607,0.7692596912384033,0.7692596912384033,0.0,94.82208251953124,103.0,18730.66796875,-0.0,1138.154541015625,1.0,283.1499938964844,285.0956115722656,290.5284423828125,291.7958679199219,293.1499938964844,293.1499938964844,283.1499938964844,18152.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307652592658997,1.0,0.0,0.0,2.2983171939849854,2.2983274459838867,3.5246281981926586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.2353515625,0.0,401.0455932617188,1895.4371337890625,0.0,1113.1285400390625,0.5776914954185486,1.0,0.0,3.0,1.0,0.0
12046140,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.9990000128746032,0.555826723575592,0.4470590054988861,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8165209889411926,0.2685701251029968,0.2556263506412506,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.8059870600700378,0.2575310170650482,0.1814546883106231,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7413733005523682,0.1999612301588058,0.1912520229816436,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7409542798995972,0.1993285715579986,0.9055792689323424,285.5712585449219,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2110290527344,285.5722961425781,1.0,0.4529940783977508,1.0,1.0,0.0,1.0,-2.378032684326172,2.378028154373169,4.550091944111045e-06,1.838271975517273,0.7701183557510376,0.7701183557510376,0.0,96.75193786621094,106.0,18878.8515625,-0.0,1159.700439453125,1.0,283.1499938964844,285.11297607421875,290.5562438964844,291.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18047.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346031427383423,1.0,0.0,0.0,2.296404361724853,2.296414613723755,3.518763662668789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.35009765625,0.0,399.69329833984375,1895.4371337890625,0.0,1137.8668212890625,0.5771135687828064,1.0,0.0,3.0,1.0,0.0
12046200,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.9990000128746032,0.555826723575592,0.4470590054988861,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8165209889411926,0.2685701251029968,0.2556263506412506,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.8059870600700378,0.2575310170650482,0.1814546883106231,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7413733005523682,0.1999612301588058,0.1912520229816436,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7409542798995972,0.1993285715579986,0.9055792689323424,285.5712585449219,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2110290527344,285.5722961425781,1.0,0.4529940783977508,1.0,1.0,0.0,1.0,-2.378032684326172,2.378028154373169,4.550091944111045e-06,1.838271975517273,0.7701183557510376,0.7701183557510376,0.0,96.75193786621094,106.0,18878.8515625,-0.0,1159.700439453125,1.0,283.1499938964844,285.11297607421875,290.5562438964844,291.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18047.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346031427383423,1.0,0.0,0.0,2.296404361724853,2.296414613723755,3.518763662668789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.35009765625,0.0,399.69329833984375,1895.4371337890625,0.0,1137.8668212890625,0.5771135687828064,1.0,0.0,3.0,1.0,0.0
12046260,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.9990000128746032,0.553253173828125,0.4538701772689819,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.8150115013122559,0.2710345387458801,0.2580164074897766,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8025208115577698,0.2581135630607605,0.1819121539592743,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.7391654849052429,0.2010147720575332,0.1923196911811828,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.7375721335411072,0.1993352472782135,0.9059717655181884,285.5889892578125,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2124328613281,285.5898742675781,1.0,0.4564223289489746,1.0,1.0,0.0,1.0,-2.3913893699646,2.3913846015930176,4.60139835922746e-06,1.8486802577972408,0.7713490128517151,0.7713490128517151,0.0,98.99490356445312,94.0,19028.080078125,-0.0,1184.0750732421875,1.0,283.1499938964844,285.12762451171875,290.5777282714844,291.8671875,293.1499938964844,293.1499938964844,283.1499938964844,17959.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384633183479309,1.0,0.0,0.0,2.297818422317505,2.297828435897827,3.52309825757402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.8798828125,0.0,399.9138488769531,1895.4371337890625,0.0,1163.117919921875,0.5772920250892639,1.0,0.0,3.0,1.0,0.0
12046320,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.9990000128746032,0.553253173828125,0.4538701772689819,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.8150115013122559,0.2710345387458801,0.2580164074897766,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8025208115577698,0.2581135630607605,0.1819121539592743,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.7391654849052429,0.2010147720575332,0.1923196911811828,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.7375721335411072,0.1993352472782135,0.9059717655181884,285.5889892578125,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2124328613281,285.5898742675781,1.0,0.4564223289489746,1.0,1.0,0.0,1.0,-2.3913893699646,2.3913846015930176,4.60139835922746e-06,1.8486802577972408,0.7713490128517151,0.7713490128517151,0.0,98.99490356445312,94.0,19028.080078125,-0.0,1184.0750732421875,1.0,283.1499938964844,285.12762451171875,290.5777282714844,291.8671875,293.1499938964844,293.1499938964844,283.1499938964844,17959.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384633183479309,1.0,0.0,0.0,2.297818422317505,2.297828435897827,3.52309825757402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.8798828125,0.0,399.9138488769531,1895.4371337890625,0.0,1163.117919921875,0.5772920250892639,1.0,0.0,3.0,1.0,0.0
12046380,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.9990000128746032,0.5513529777526855,0.4486631751060486,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8202388286590576,0.2734730243682861,0.2602689862251282,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8062210083007812,0.2586609125137329,0.1822613030672073,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.7429344058036804,0.2020232826471328,0.1932301074266433,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.7401186227798462,0.1992838233709335,0.9055511951446532,285.5959777832031,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2157287597656,285.59588623046875,1.0,0.4545347392559051,1.0,1.0,0.0,1.0,-2.3888721466064453,2.3888676166534424,4.592268396663712e-06,1.84702217578888,0.7727301120758057,0.7727301120758057,0.0,97.53428649902344,82.0,19081.1484375,-0.0,1175.226318359375,1.0,283.1499938964844,285.1317749023437,290.5928039550781,291.8904113769531,293.1499938964844,293.1499938964844,283.1499938964844,17894.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420740485191345,1.0,0.0,0.0,2.3017783164978027,2.301788568496704,3.5352519489606493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.15625,0.0,401.383544921875,1895.4371337890625,0.0,1187.0679931640625,0.5780618786811829,1.0,0.0,3.0,1.0,0.0
12046440,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.9990000128746032,0.5513529777526855,0.4486631751060486,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8202388286590576,0.2734730243682861,0.2602689862251282,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8062210083007812,0.2586609125137329,0.1822613030672073,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.7429344058036804,0.2020232826471328,0.1932301074266433,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.7401186227798462,0.1992838233709335,0.9055511951446532,285.5959777832031,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2157287597656,285.59588623046875,1.0,0.4545347392559051,1.0,1.0,0.0,1.0,-2.3888721466064453,2.3888676166534424,4.592268396663712e-06,1.84702217578888,0.7727301120758057,0.7727301120758057,0.0,97.53428649902344,82.0,19081.1484375,-0.0,1175.226318359375,1.0,283.1499938964844,285.1317749023437,290.5928039550781,291.8904113769531,293.1499938964844,293.1499938964844,283.1499938964844,17894.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420740485191345,1.0,0.0,0.0,2.3017783164978027,2.301788568496704,3.5352519489606493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.15625,0.0,401.383544921875,1895.4371337890625,0.0,1187.0679931640625,0.5780618786811829,1.0,0.0,3.0,1.0,0.0
12046500,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.9990000128746032,0.5515972971916199,0.4421894550323486,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.8250256776809692,0.2746817767620086,0.2613441050052643,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.810339629650116,0.2589199841022491,0.1823955327272415,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.746839165687561,0.2025130093097686,0.1936294734477996,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.7433779239654541,0.1992527544498443,0.905091404914856,285.59405517578125,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2176208496094,285.5936584472656,1.0,0.4521618783473968,1.0,1.0,0.0,1.0,-2.382481098175049,2.382476568222046,4.567901669361163e-06,1.842147707939148,0.7734493017196655,0.7734493017196655,0.0,95.62618255615234,82.0,19070.484375,-0.0,1160.174560546875,1.0,283.1499938964844,285.1291809082031,290.596923828125,291.8962707519531,293.1499938964844,293.1499938964844,283.1499938964844,17879.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643474280834198,1.0,0.0,0.0,2.304161071777344,2.304171323776245,3.542575086612487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.99560546875,0.0,402.3878784179688,1895.4371337890625,0.0,1196.4405517578125,0.5785623788833618,1.0,0.0,3.0,1.0,0.0
12046560,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.9990000128746032,0.5527705550193787,0.43366140127182,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.8310673236846924,0.2758860290050506,0.2623943090438843,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.8156165480613708,0.2591708600521087,0.1825090199708938,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.7519655227661133,0.2029956877231598,0.1940015107393264,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.7478328347206116,0.1992294490337371,0.9045560359954834,285.58953857421875,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2198181152344,285.5888671875,1.0,0.4490065574645996,1.0,1.0,0.0,1.0,-2.373442888259888,2.3734383583068848,4.533475475909654e-06,1.835209608078003,0.7739933729171753,0.7739933729171753,0.0,93.13043212890624,85.0,19041.47265625,-0.0,1139.8377685546875,1.0,283.1499938964844,285.1242370605469,290.5989990234375,291.8986511230469,293.1499938964844,293.1499938964844,283.1499938964844,17858.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444632411003113,1.0,0.0,0.0,2.3070626258850098,2.307072877883911,3.551502629761672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.46044921875,0.0,403.5970764160156,1895.4371337890625,0.0,1203.0885009765625,0.5791679620742798,1.0,0.0,3.0,1.0,0.0
12046620,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.9990000128746032,0.556505560874939,0.4245014786720276,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.8388092517852783,0.2783240675926208,0.264590322971344,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.8215294480323792,0.2596884965896606,0.1827978193759918,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.7582500576972961,0.2039796262979507,0.1948327869176864,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.7528433203697205,0.1992385387420654,0.9040870070457458,285.5829162597656,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.22686767578125,285.5827331542969,1.0,0.4463928937911987,1.0,1.0,0.0,1.0,-2.365841865539551,2.365837335586548,4.504286607698305e-06,1.8291878700256348,0.7751732468605042,0.7751732468605042,0.0,90.556884765625,88.0,19032.0234375,-0.0,1120.94287109375,1.0,283.1499938964844,285.11724853515625,290.5999755859375,291.8986511230469,293.1499938964844,293.1499938964844,283.1499938964844,17841.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452695727348328,1.0,0.0,0.0,2.31290864944458,2.312918901443481,3.569524551494397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.82421875,0.0,406.1618041992188,1895.4371337890625,0.0,1208.5260009765625,0.5804279446601868,1.0,0.0,3.0,1.0,0.0
12046680,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.9990000128746032,0.556505560874939,0.4245014786720276,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.8388092517852783,0.2783240675926208,0.264590322971344,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.8215294480323792,0.2596884965896606,0.1827978193759918,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.7582500576972961,0.2039796262979507,0.1948327869176864,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.7528433203697205,0.1992385387420654,0.9040870070457458,285.5829162597656,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.22686767578125,285.5827331542969,1.0,0.4463928937911987,1.0,1.0,0.0,1.0,-2.365841865539551,2.365837335586548,4.504286607698305e-06,1.8291878700256348,0.7751732468605042,0.7751732468605042,0.0,90.556884765625,88.0,19032.0234375,-0.0,1120.94287109375,1.0,283.1499938964844,285.11724853515625,290.5999755859375,291.8986511230469,293.1499938964844,293.1499938964844,283.1499938964844,17841.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452695727348328,1.0,0.0,0.0,2.31290864944458,2.312918901443481,3.569524551494397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.82421875,0.0,406.1618041992188,1895.4371337890625,0.0,1208.5260009765625,0.5804279446601868,1.0,0.0,3.0,1.0,0.0
12046740,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.9990000128746032,0.5599430203437805,0.4206247925758362,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.8435283303260803,0.2807959020137787,0.266873300075531,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.824361264705658,0.2602241039276123,0.1831392347812652,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.7616941332817078,0.2049750834703445,0.1957318186759948,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.7550629377365112,0.199262335896492,0.9040122628211976,285.5816955566406,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2363586425781,285.58172607421875,1.0,0.4456771910190582,1.0,1.0,0.0,1.0,-2.3653221130371094,2.3653175830841064,4.502287993091159e-06,1.8287726640701287,0.7763738036155701,0.7763738036155701,0.0,89.5690689086914,91.0,19063.431640625,-0.0,1116.38525390625,1.0,283.1499938964844,285.1147766113281,290.602294921875,291.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,17829.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455315351486206,1.0,0.0,0.0,2.3192062377929688,2.319216728210449,3.5889891591978085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.689453125,0.0,408.9691162109375,1895.4371337890625,0.0,1210.2958984375,0.5817968249320984,1.0,0.0,3.0,1.0,0.0
12046800,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.9990000128746032,0.5599430203437805,0.4206247925758362,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.8435283303260803,0.2807959020137787,0.266873300075531,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.824361264705658,0.2602241039276123,0.1831392347812652,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.7616941332817078,0.2049750834703445,0.1957318186759948,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.7550629377365112,0.199262335896492,0.9040122628211976,285.5816955566406,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2363586425781,285.58172607421875,1.0,0.4456771910190582,1.0,1.0,0.0,1.0,-2.3653221130371094,2.3653175830841064,4.502287993091159e-06,1.8287726640701287,0.7763738036155701,0.7763738036155701,0.0,89.5690689086914,91.0,19063.431640625,-0.0,1116.38525390625,1.0,283.1499938964844,285.1147766113281,290.602294921875,291.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,17829.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455315351486206,1.0,0.0,0.0,2.3192062377929688,2.319216728210449,3.5889891591978085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.689453125,0.0,408.9691162109375,1895.4371337890625,0.0,1210.2958984375,0.5817968249320984,1.0,0.0,3.0,1.0,0.0
12046860,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.9990000128746032,0.5623809695243835,0.4204228520393371,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.8460105657577515,0.2832949459552765,0.2692194283008575,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8250156044960022,0.2607758045196533,0.1835189312696457,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.7630250453948975,0.2059756070375442,0.1966730505228042,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.7551975846290588,0.1992767453193664,0.9040743708610536,285.5832824707031,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2437744140625,285.5834350585937,1.0,0.4463711082935333,1.0,1.0,0.0,1.0,-2.3695552349090576,2.3695507049560547,4.518400146480417e-06,1.8320565223693848,0.7775736451148987,0.7775736451148987,0.0,89.65149688720703,94.0,19119.087890625,-0.0,1121.4365234375,1.0,283.1499938964844,285.1146850585937,290.6055908203125,291.9075927734375,293.1499938964844,293.1499938964844,283.1499938964844,17821.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461567282676697,1.0,0.0,0.0,2.325790882110596,2.325801134109497,3.60939736765431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.97900390625,0.0,411.9423828125,1895.4371337890625,0.0,1214.5262451171875,0.5832359194755554,1.0,0.0,3.0,1.0,0.0
12046920,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.9990000128746032,0.5623809695243835,0.4204228520393371,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.8460105657577515,0.2832949459552765,0.2692194283008575,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8250156044960022,0.2607758045196533,0.1835189312696457,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.7630250453948975,0.2059756070375442,0.1966730505228042,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.7551975846290588,0.1992767453193664,0.9040743708610536,285.5832824707031,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2437744140625,285.5834350585937,1.0,0.4463711082935333,1.0,1.0,0.0,1.0,-2.3695552349090576,2.3695507049560547,4.518400146480417e-06,1.8320565223693848,0.7775736451148987,0.7775736451148987,0.0,89.65149688720703,94.0,19119.087890625,-0.0,1121.4365234375,1.0,283.1499938964844,285.1146850585937,290.6055908203125,291.9075927734375,293.1499938964844,293.1499938964844,283.1499938964844,17821.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461567282676697,1.0,0.0,0.0,2.325790882110596,2.325801134109497,3.60939736765431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.97900390625,0.0,411.9423828125,1895.4371337890625,0.0,1214.5262451171875,0.5832359194755554,1.0,0.0,3.0,1.0,0.0
12046980,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.9990000128746032,0.5635494589805603,0.4229019582271576,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.846815288066864,0.285817414522171,0.2716141939163208,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8240785002708435,0.2613410949707031,0.1839278191328048,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.7627823352813721,0.2069781273603439,0.1976428627967834,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.7538118958473206,0.1992972940206527,0.9042699933052064,285.5867919921875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2462463378906,285.5870361328125,1.0,0.4480974376201629,1.0,1.0,0.0,1.0,-2.377298593521118,2.3772940635681152,4.547960543277441e-06,1.8380690813064573,0.7787622809410095,0.7787622809410095,0.0,90.51493072509766,97.0,19191.79296875,-0.0,1133.6019287109375,1.0,283.1499938964844,285.1162414550781,290.607666015625,291.9140625,293.1499938964844,293.1499938964844,283.1499938964844,17817.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474342942237854,1.0,0.0,0.0,2.3325355052948,2.3325459957122803,3.630361788964365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.7568359375,0.0,415.0209045410156,1895.4371337890625,0.0,1223.1998291015625,0.5847160816192627,1.0,0.0,3.0,1.0,0.0
12047040,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.9990000128746032,0.5635494589805603,0.4229019582271576,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.846815288066864,0.285817414522171,0.2716141939163208,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8240785002708435,0.2613410949707031,0.1839278191328048,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.7627823352813721,0.2069781273603439,0.1976428627967834,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.7538118958473206,0.1992972940206527,0.9042699933052064,285.5867919921875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2462463378906,285.5870361328125,1.0,0.4480974376201629,1.0,1.0,0.0,1.0,-2.377298593521118,2.3772940635681152,4.547960543277441e-06,1.8380690813064573,0.7787622809410095,0.7787622809410095,0.0,90.51493072509766,97.0,19191.79296875,-0.0,1133.6019287109375,1.0,283.1499938964844,285.1162414550781,290.607666015625,291.9140625,293.1499938964844,293.1499938964844,283.1499938964844,17817.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474342942237854,1.0,0.0,0.0,2.3325355052948,2.3325459957122803,3.630361788964365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.7568359375,0.0,415.0209045410156,1895.4371337890625,0.0,1223.1998291015625,0.5847160816192627,1.0,0.0,3.0,1.0,0.0
12047100,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.9990000128746032,0.5636807084083557,0.424907386302948,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8467407822608948,0.287086933851242,0.2728270888328552,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8231624960899353,0.2616280913352966,0.18414106965065,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.7622172236442566,0.2074797749519348,0.1981358230113983,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.7526997327804565,0.199310153722763,0.9044168591499328,285.589111328125,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2456970214844,285.58941650390625,1.0,0.4492582678794861,1.0,1.0,0.0,1.0,-2.382188558578491,2.3821840286254883,4.566680217976682e-06,1.8418664932250977,0.7794075012207031,0.7794075012207031,0.0,91.17327880859376,97.0,19232.56640625,-0.0,1141.780029296875,1.0,283.1499938964844,285.1175842285156,290.6076965332031,291.9167175292969,293.1499938964844,293.1499938964844,283.1499938964844,17822.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482961773872375,1.0,0.0,0.0,2.335796594619751,2.3358068466186523,3.640519707914791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.58984375,0.0,416.5486450195313,1895.4371337890625,0.0,1229.0731201171875,0.5854419469833374,1.0,0.0,3.0,1.0,0.0
12047160,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.9990000128746032,0.5634985566139221,0.4273282885551452,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.8464131951332092,0.2883621454238891,0.2740494310855865,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.8220093846321106,0.2619184851646423,0.1843595802783966,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.7614182829856873,0.2079816907644271,0.1986332237720489,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.7513719797134399,0.1993279755115509,0.904597818851471,285.5916748046875,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2441711425781,285.59197998046875,1.0,0.4505828619003296,1.0,1.0,0.0,1.0,-2.387641668319702,2.387637138366699,4.587602688843617e-06,1.846100687980652,0.7799290418624878,0.7799290418624878,0.0,91.95738983154295,100.0,19276.4765625,-0.0,1151.139404296875,1.0,283.1499938964844,285.1190490722656,290.60699462890625,291.9188537597656,293.1499938964844,293.1499938964844,283.1499938964844,17815.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492725014686584,1.0,0.0,0.0,2.3393404483795166,2.339350938796997,3.6515749002319353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.40771484375,0.0,418.1569519042969,1895.4371337890625,0.0,1235.747314453125,0.5862143039703369,1.0,0.0,3.0,1.0,0.0
12047220,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.9990000128746032,0.5624168515205383,0.4326050281524658,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.8453279733657837,0.2907221615314483,0.276320070028305,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.8194332122802734,0.2624611854553222,0.1847738176584243,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.759507417678833,0.2089056968688964,0.1995575129985809,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.7485396862030029,0.1993738561868667,0.9050318598747252,285.5970458984375,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2401428222656,285.597412109375,1.0,0.4533528983592987,1.0,1.0,0.0,1.0,-2.398836612701416,2.398832082748413,4.630709099728847e-06,1.85479199886322,0.7811079025268555,0.7811079025268555,0.0,93.6579818725586,100.0,19361.57421875,-0.0,1170.8470458984375,1.0,283.1499938964844,285.1224365234375,290.60382080078125,291.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,17817.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512691974639893,1.0,0.0,0.0,2.345536947250366,2.3455474376678467,3.670945716294227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.44580078125,0.0,421.0426330566406,1895.4371337890625,0.0,1249.4656982421875,0.5875838994979858,1.0,0.0,3.0,1.0,0.0
12047280,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9990000128746032,0.5622791051864624,0.4331073760986328,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.845209002494812,0.2909282147884369,0.2765187621116638,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.819185733795166,0.2625088989734649,0.1848105490207672,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.759319007396698,0.2089860588312149,0.1996383816003799,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.7482740879058838,0.1993783712387085,0.905074954032898,285.5975341796875,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.23974609375,285.597900390625,1.0,0.4536114931106567,1.0,1.0,0.0,1.0,-2.399871826171875,2.399867057800293,4.634704964701086e-06,1.8555954694747925,0.7810602784156799,0.7810602784156799,0.0,93.81985473632812,103.0,19369.287109375,-0.0,1172.69677734375,1.0,283.1499938964844,285.12274169921875,290.6034240722656,291.9212646484375,293.1499938964844,293.1499938964844,283.1499938964844,17816.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514515280723572,1.0,0.0,0.0,2.3461055755615234,2.346116065979004,3.6727257679558534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.69921875,0.0,421.30322265625,1895.4371337890625,0.0,1250.72265625,0.5877081751823425,1.0,0.0,3.0,1.0,0.0
12047340,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9990000128746032,0.5600217580795288,0.4398635625839233,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.8434686660766602,0.2935134172439575,0.2790175080299377,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.8158391118049622,0.2631109952926636,0.1852779984474182,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.7567377090454102,0.2099898308515548,0.2006542086601257,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.7447588443756104,0.199433758854866,0.9056491255760192,285.6040954589844,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.23590087890625,285.6044921875,1.0,0.4570356607437134,1.0,1.0,0.0,1.0,-2.413460731506348,2.4134562015533447,4.68732923764037e-06,1.866142630577088,0.7821481823921204,0.7821481823921204,0.0,96.00227355957033,106.0,19467.599609375,-0.0,1197.350341796875,1.0,283.1499938964844,285.1270751953125,290.597412109375,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17819.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537864208221436,1.0,0.0,0.0,2.35275673866272,2.3527672290802,3.693579628816224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.62353515625,0.0,424.42279052734375,1895.4371337890625,0.0,1266.891357421875,0.5891805291175842,1.0,0.0,3.0,1.0,0.0
12047400,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9990000128746032,0.5600217580795288,0.4398635625839233,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.8434686660766602,0.2935134172439575,0.2790175080299377,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.8158391118049622,0.2631109952926636,0.1852779984474182,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.7567377090454102,0.2099898308515548,0.2006542086601257,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.7447588443756104,0.199433758854866,0.9056491255760192,285.6040954589844,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.23590087890625,285.6044921875,1.0,0.4570356607437134,1.0,1.0,0.0,1.0,-2.413460731506348,2.4134562015533447,4.68732923764037e-06,1.866142630577088,0.7821481823921204,0.7821481823921204,0.0,96.00227355957033,106.0,19467.599609375,-0.0,1197.350341796875,1.0,283.1499938964844,285.1270751953125,290.597412109375,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17819.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537864208221436,1.0,0.0,0.0,2.35275673866272,2.3527672290802,3.693579628816224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.62353515625,0.0,424.42279052734375,1895.4371337890625,0.0,1266.891357421875,0.5891805291175842,1.0,0.0,3.0,1.0,0.0
12047460,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.9990000128746032,0.5568768382072449,0.4473330974578857,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.8413768410682678,0.2961123883724212,0.2815389335155487,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.8121141791343689,0.2637212872505188,0.1857580542564392,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.7538508176803589,0.2109896391630172,0.2016756534576416,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.7409716248512268,0.1994688212871551,0.9062024354934692,285.6111755371094,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2344970703125,285.611572265625,1.0,0.4607356786727905,1.0,1.0,0.0,1.0,-2.427931547164917,2.427927017211914,4.74370199299301e-06,1.877371311187744,0.7831869125366211,0.7831869125366211,0.0,98.43183135986328,109.0,19569.158203125,-0.0,1224.3203125,1.0,283.1499938964844,285.1318664550781,290.58966064453125,291.9198303222656,293.1499938964844,293.1499938964844,283.1499938964844,17824.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656157374382019,1.0,0.0,0.0,2.3592312335968018,2.3592417240142822,3.713935825544468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.26171875,0.0,427.4835205078125,1895.4371337890625,0.0,1283.4366455078125,0.5906168222427368,1.0,0.0,3.0,1.0,0.0
12047520,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.9990000128746032,0.5568768382072449,0.4473330974578857,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.8413768410682678,0.2961123883724212,0.2815389335155487,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.8121141791343689,0.2637212872505188,0.1857580542564392,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.7538508176803589,0.2109896391630172,0.2016756534576416,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.7409716248512268,0.1994688212871551,0.9062024354934692,285.6111755371094,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2344970703125,285.611572265625,1.0,0.4607356786727905,1.0,1.0,0.0,1.0,-2.427931547164917,2.427927017211914,4.74370199299301e-06,1.877371311187744,0.7831869125366211,0.7831869125366211,0.0,98.43183135986328,109.0,19569.158203125,-0.0,1224.3203125,1.0,283.1499938964844,285.1318664550781,290.58966064453125,291.9198303222656,293.1499938964844,293.1499938964844,283.1499938964844,17824.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656157374382019,1.0,0.0,0.0,2.3592312335968018,2.3592417240142822,3.713935825544468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.26171875,0.0,427.4835205078125,1895.4371337890625,0.0,1283.4366455078125,0.5906168222427368,1.0,0.0,3.0,1.0,0.0
12047580,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.9990000128746032,0.5529704093933105,0.4553242921829223,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.8390632271766663,0.2987187206745147,0.2840754985809326,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.8080949187278748,0.2643357217311859,0.1862467527389526,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184387207031,0.7507821917533875,0.2119813561439514,0.2026972472667694,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.618408203125,0.7370038032531738,0.1994609534740448,0.9066190719604492,285.6185607910156,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2359313964844,285.61895751953125,1.0,0.4646181166172027,1.0,1.0,0.0,1.0,-2.442894220352173,2.442889451980591,4.802350304089487e-06,1.8889782428741453,0.784174919128418,0.784174919128418,0.0,101.05409240722656,97.0,19672.296875,-0.0,1252.9757080078125,1.0,283.1499938964844,285.13702392578125,290.580810546875,291.9171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17830.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585000157356262,1.0,0.0,0.0,2.3654842376708984,2.365494966506958,3.733649123205396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.7060546875,0.0,430.4607849121094,1895.4371337890625,0.0,1299.9090576171875,0.5920065641403198,1.0,0.0,3.0,1.0,0.0
12047640,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.9990000128746032,0.5529704093933105,0.4553242921829223,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.8390632271766663,0.2987187206745147,0.2840754985809326,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.8080949187278748,0.2643357217311859,0.1862467527389526,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184387207031,0.7507821917533875,0.2119813561439514,0.2026972472667694,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.618408203125,0.7370038032531738,0.1994609534740448,0.9066190719604492,285.6185607910156,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2359313964844,285.61895751953125,1.0,0.4646181166172027,1.0,1.0,0.0,1.0,-2.442894220352173,2.442889451980591,4.802350304089487e-06,1.8889782428741453,0.784174919128418,0.784174919128418,0.0,101.05409240722656,97.0,19672.296875,-0.0,1252.9757080078125,1.0,283.1499938964844,285.13702392578125,290.580810546875,291.9171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17830.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585000157356262,1.0,0.0,0.0,2.3654842376708984,2.365494966506958,3.733649123205396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.7060546875,0.0,430.4607849121094,1895.4371337890625,0.0,1299.9090576171875,0.5920065641403198,1.0,0.0,3.0,1.0,0.0
12047700,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.9990000128746032,0.5510668754577637,0.4547101557254791,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.8405499458312988,0.3000098168849945,0.2852916717529297,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.8087553381919861,0.2646304965019226,0.186452105641365,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.7516475915908813,0.2124601304531097,0.2031507492065429,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.7372791767120361,0.1994249820709228,0.906487226486206,285.6203308105469,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.237548828125,285.6202087402344,1.0,0.4643707573413849,1.0,1.0,0.0,1.0,-2.4442687034606934,2.444263935089112,4.808101948583499e-06,1.890226483345032,0.7846781015396118,0.7846781015396118,0.0,100.94071197509766,97.0,19690.888671875,-0.0,1254.1396484375,1.0,283.1499938964844,285.1375427246094,290.5760498046875,291.9149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17840.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596355438232422,1.0,0.0,0.0,2.3683676719665527,2.3683784008026123,3.742757144209463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.826171875,0.0,431.8740234375,1895.4371337890625,0.0,1307.937744140625,0.5926566123962402,1.0,0.0,3.0,1.0,0.0
