time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.9990000128746032,0.5499045252799988,0.4509542882442474,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.8438528180122375,0.3012909889221191,0.2864632308483124,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.8112137913703918,0.2649153769016266,0.1866245418787002,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.7541500329971313,0.2129278182983398,0.2035574615001678,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.7390863299369812,0.199378028512001,0.9061090350151062,285.6178894042969,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.23779296875,285.6174621582031,1.0,0.4630617201328277,1.0,1.0,0.0,1.0,-2.441412687301636,2.4414076805114746,4.797012934432132e-06,1.8880856037139893,0.7849692106246948,0.7849692106246948,0.0,99.8428726196289,85.0,19680.115234375,-0.0,1246.152587890625,1.0,283.1499938964844,285.13458251953125,290.5702819824219,291.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,17843.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606086492538452,1.0,0.0,0.0,2.371299266815185,2.371309757232666,3.752028021608568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.1025390625,0.0,433.2808532714844,1895.4371337890625,0.0,1314.8409423828125,0.5933080911636353,1.0,0.0,3.0,1.0,0.0
12047820,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.9990000128746032,0.5501949191093445,0.4365581572055816,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.8548544049263,0.3038340806961059,0.2887153327465057,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8200373649597168,0.2654623389244079,0.1869007349014282,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.7630947232246399,0.2138415277004242,0.204277366399765,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7463802099227905,0.1993097215890884,0.9050427079200744,285.6064758300781,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2398376464844,285.60565185546875,1.0,0.4577973484992981,1.0,1.0,0.0,1.0,-2.4267494678497314,2.4267449378967285,4.73978798254393e-06,1.876827955245972,0.7853896021842957,0.7853896021842957,0.0,95.58642578125,88.0,19599.595703125,-0.0,1211.1431884765625,1.0,283.1499938964844,285.1233215332031,290.5553894042969,291.89324951171875,293.1499938964844,293.1499938964844,283.1499938964844,17872.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615483164787292,1.0,0.0,0.0,2.3760018348693848,2.376012325286865,3.766924123738136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.85107421875,0.0,435.66009521484375,1895.4371337890625,0.0,1321.5264892578125,0.5943861603736877,1.0,0.0,3.0,1.0,0.0
12047880,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.9990000128746032,0.5501949191093445,0.4365581572055816,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.8548544049263,0.3038340806961059,0.2887153327465057,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8200373649597168,0.2654623389244079,0.1869007349014282,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.7630947232246399,0.2138415277004242,0.204277366399765,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7463802099227905,0.1993097215890884,0.9050427079200744,285.6064758300781,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2398376464844,285.60565185546875,1.0,0.4577973484992981,1.0,1.0,0.0,1.0,-2.4267494678497314,2.4267449378967285,4.73978798254393e-06,1.876827955245972,0.7853896021842957,0.7853896021842957,0.0,95.58642578125,88.0,19599.595703125,-0.0,1211.1431884765625,1.0,283.1499938964844,285.1233215332031,290.5553894042969,291.89324951171875,293.1499938964844,293.1499938964844,283.1499938964844,17872.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615483164787292,1.0,0.0,0.0,2.3760018348693848,2.376012325286865,3.766924123738136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.85107421875,0.0,435.66009521484375,1895.4371337890625,0.0,1321.5264892578125,0.5943861603736877,1.0,0.0,3.0,1.0,0.0
12047940,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.9990000128746032,0.5527055263519287,0.4278077483177185,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.8628320693969727,0.3064098060131073,0.2910403609275818,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.825675368309021,0.2660284042358398,0.1872233599424362,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.7692503333091736,0.2147773206233978,0.2050632983446121,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.7511259317398071,0.1993558257818222,0.9046903252601624,285.5973815917969,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2402648925781,285.5971374511719,1.0,0.4553959965705871,1.0,1.0,0.0,1.0,-2.419920921325684,2.4199161529541016,4.712821919383714e-06,1.8713524341583248,0.7855583429336548,0.7855583429336548,0.0,93.1173858642578,91.0,19557.65234375,-0.0,1192.97705078125,1.0,283.1499938964844,285.1151123046875,290.5397644042969,291.8729858398437,293.1499938964844,293.1499938964844,283.1499938964844,17906.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609746813774109,1.0,0.0,0.0,2.379345655441284,2.379356384277344,3.777534516302694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2568359375,0.0,437.4216918945313,1895.4371337890625,0.0,1317.442626953125,0.5951732993125916,1.0,0.0,3.0,1.0,0.0
12048000,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.9990000128746032,0.5527055263519287,0.4278077483177185,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.8628320693969727,0.3064098060131073,0.2910403609275818,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.825675368309021,0.2660284042358398,0.1872233599424362,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.7692503333091736,0.2147773206233978,0.2050632983446121,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.7511259317398071,0.1993558257818222,0.9046903252601624,285.5973815917969,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2402648925781,285.5971374511719,1.0,0.4553959965705871,1.0,1.0,0.0,1.0,-2.419920921325684,2.4199161529541016,4.712821919383714e-06,1.8713524341583248,0.7855583429336548,0.7855583429336548,0.0,93.1173858642578,91.0,19557.65234375,-0.0,1192.97705078125,1.0,283.1499938964844,285.1151123046875,290.5397644042969,291.8729858398437,293.1499938964844,293.1499938964844,283.1499938964844,17906.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609746813774109,1.0,0.0,0.0,2.379345655441284,2.379356384277344,3.777534516302694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2568359375,0.0,437.4216918945313,1895.4371337890625,0.0,1317.442626953125,0.5951732993125916,1.0,0.0,3.0,1.0,0.0
12048060,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9990000128746032,0.554905891418457,0.4241416454315185,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8677002787590027,0.3090352416038513,0.2934642732143402,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8284123539924622,0.2666269838809967,0.1876071989536285,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7725765705108643,0.2157399654388427,0.2059290111064911,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7532867193222046,0.1994686722755432,0.9049686789512634,285.59576416015625,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.241943359375,285.5958251953125,1.0,0.4548586905002594,1.0,1.0,0.0,1.0,-2.4202582836151123,2.4202535152435303,4.714013812190387e-06,1.871549129486084,0.7856656312942505,0.7856656312942505,0.0,92.19979095458984,94.0,19565.666015625,-0.0,1189.5882568359375,1.0,283.1499938964844,285.1133728027344,290.5298767089844,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,17931.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599448323249817,1.0,0.0,0.0,2.3817169666290283,2.381727695465088,3.7850682588214113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.77099609375,0.0,438.68255615234375,1895.4371337890625,0.0,1310.12939453125,0.5957350134849548,1.0,0.0,3.0,1.0,0.0
12048120,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9990000128746032,0.554905891418457,0.4241416454315185,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8677002787590027,0.3090352416038513,0.2934642732143402,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8284123539924622,0.2666269838809967,0.1876071989536285,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7725765705108643,0.2157399654388427,0.2059290111064911,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7532867193222046,0.1994686722755432,0.9049686789512634,285.59576416015625,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.241943359375,285.5958251953125,1.0,0.4548586905002594,1.0,1.0,0.0,1.0,-2.4202582836151123,2.4202535152435303,4.714013812190387e-06,1.871549129486084,0.7856656312942505,0.7856656312942505,0.0,92.19979095458984,94.0,19565.666015625,-0.0,1189.5882568359375,1.0,283.1499938964844,285.1133728027344,290.5298767089844,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,17931.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599448323249817,1.0,0.0,0.0,2.3817169666290283,2.381727695465088,3.7850682588214113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.77099609375,0.0,438.68255615234375,1895.4371337890625,0.0,1310.12939453125,0.5957350134849548,1.0,0.0,3.0,1.0,0.0
12048180,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.9990000128746032,0.5561548471450806,0.4240118861198425,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987548828125,0.8702607750892639,0.3117034137248993,0.2959653437137604,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.8290820717811584,0.2672555446624756,0.1880384236574173,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.7738230228424072,0.2167231291532516,0.2068506479263305,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.7535141110420227,0.1995996236801147,0.9055367112159728,285.5987548828125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2438659667969,285.5990295410156,1.0,0.4557082653045654,1.0,1.0,0.0,1.0,-2.425410509109497,2.425405740737915,4.734003596240655e-06,1.87549352645874,0.785780131816864,0.785780131816864,0.0,92.33080291748048,97.0,19607.3671875,-0.0,1196.1309814453125,1.0,283.1499938964844,285.11572265625,290.5253295898437,291.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,17948.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593641638755798,1.0,0.0,0.0,2.383460283279419,2.3834710121154785,3.79061049216034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30908203125,0.0,439.5992431640625,1895.4371337890625,0.0,1306.0164794921875,0.5961450338363647,1.0,0.0,3.0,1.0,0.0
12048240,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.9990000128746032,0.5561548471450806,0.4240118861198425,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987548828125,0.8702607750892639,0.3117034137248993,0.2959653437137604,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.8290820717811584,0.2672555446624756,0.1880384236574173,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.7738230228424072,0.2167231291532516,0.2068506479263305,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.7535141110420227,0.1995996236801147,0.9055367112159728,285.5987548828125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2438659667969,285.5990295410156,1.0,0.4557082653045654,1.0,1.0,0.0,1.0,-2.425410509109497,2.425405740737915,4.734003596240655e-06,1.87549352645874,0.785780131816864,0.785780131816864,0.0,92.33080291748048,97.0,19607.3671875,-0.0,1196.1309814453125,1.0,283.1499938964844,285.11572265625,290.5253295898437,291.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,17948.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593641638755798,1.0,0.0,0.0,2.383460283279419,2.3834710121154785,3.79061049216034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30908203125,0.0,439.5992431640625,1895.4371337890625,0.0,1306.0164794921875,0.5961450338363647,1.0,0.0,3.0,1.0,0.0
12048300,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9990000128746032,0.556348979473114,0.4249810874462127,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.8708490133285522,0.3130504786968231,0.2972390353679657,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.8288092017173767,0.2675794064998626,0.1882685869932174,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.7738280892372131,0.2172202616930008,0.2073274999856948,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.7530497908592224,0.1996656656265258,0.9058774709701538,285.60162353515625,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2445068359375,285.6019897460937,1.0,0.4565325975418091,1.0,1.0,0.0,1.0,-2.429362297058105,2.4293575286865234,4.749397248815512e-06,1.878536343574524,0.7859216928482056,0.7859216928482056,0.0,92.70116424560548,97.0,19638.248046875,-0.0,1202.2821044921875,1.0,283.1499938964844,285.1181030273437,290.5243225097656,291.85662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593530774116516,1.0,0.0,0.0,2.384086847305298,2.3840975761413574,3.792604275076883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.380859375,0.0,439.9495544433594,1895.4371337890625,0.0,1305.937744140625,0.596298336982727,1.0,0.0,3.0,1.0,0.0
12048360,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.9990000128746032,0.5562390685081482,0.4265206456184387,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8710551857948303,0.3144051134586334,0.2985258996486664,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.8282045125961304,0.2679090499877929,0.1885071247816085,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050720214844,0.7734940648078918,0.2177202999591827,0.207813024520874,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.7522695660591125,0.1997308880090713,0.9062429666519164,285.6051940917969,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2448425292969,285.6056213378906,1.0,0.4575762450695038,1.0,1.0,0.0,1.0,-2.434065341949463,2.434060573577881,4.7677644943178166e-06,1.882164001464844,0.7859845161437988,0.7859845161437988,0.0,93.24080657958984,100.0,19675.775390625,-0.0,1210.036376953125,1.0,283.1499938964844,285.1210021972656,290.5238647460937,291.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,17954.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595352292060852,1.0,0.0,0.0,2.384973287582397,2.384984016418457,3.7954251297378505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.9462890625,0.0,440.3552551269531,1895.4371337890625,0.0,1307.2271728515625,0.5964897274971008,1.0,0.0,3.0,1.0,0.0
12048420,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141967773437,0.9990000128746032,0.5551744699478149,0.4309221804141998,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.8705934882164001,0.3171327710151672,0.3011312484741211,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.8262436389923096,0.2685823738574981,0.1890044510364532,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.7720563411712646,0.2187262773513794,0.2088037878274917,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.7499982714653015,0.1998558491468429,0.907018542289734,285.6141357421875,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2450866699219,285.6146850585937,1.0,0.4601711928844452,1.0,1.0,0.0,1.0,-2.4452009201049805,2.44519591331482,4.8114188757608645e-06,1.890764594078064,0.7863562107086182,0.7863562107086182,0.0,94.7188949584961,103.0,19765.83203125,-0.0,1229.338623046875,1.0,283.1499938964844,285.12841796875,290.5240783691406,291.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,17949.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603600382804871,1.0,0.0,0.0,2.3866748809814453,2.386685609817505,3.800842307555286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.06787109375,0.0,441.1485290527344,1895.4371337890625,0.0,1313.0751953125,0.596860945224762,1.0,0.0,3.0,1.0,0.0
12048480,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141967773437,0.9990000128746032,0.5551744699478149,0.4309221804141998,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.8705934882164001,0.3171327710151672,0.3011312484741211,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.8262436389923096,0.2685823738574981,0.1890044510364532,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.7720563411712646,0.2187262773513794,0.2088037878274917,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.7499982714653015,0.1998558491468429,0.907018542289734,285.6141357421875,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2450866699219,285.6146850585937,1.0,0.4601711928844452,1.0,1.0,0.0,1.0,-2.4452009201049805,2.44519591331482,4.8114188757608645e-06,1.890764594078064,0.7863562107086182,0.7863562107086182,0.0,94.7188949584961,103.0,19765.83203125,-0.0,1229.338623046875,1.0,283.1499938964844,285.12841796875,290.5240783691406,291.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,17949.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603600382804871,1.0,0.0,0.0,2.3866748809814453,2.386685609817505,3.800842307555286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.06787109375,0.0,441.1485290527344,1895.4371337890625,0.0,1313.0751953125,0.596860945224762,1.0,0.0,3.0,1.0,0.0
12048540,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.9990000128746032,0.5530427694320679,0.4367077946662903,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.8692483305931091,0.3198811709880829,0.3037716448307037,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.823526918888092,0.2692714333534241,0.1895241290330886,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.7698485851287842,0.2197372168302536,0.2098146080970764,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.747021496295929,0.1999655365943908,0.907806396484375,285.6249389648437,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2457275390625,285.62554931640625,1.0,0.4632944166660309,1.0,1.0,0.0,1.0,-2.458107709884644,2.458102941513061,4.86229509988334e-06,1.9007439613342283,0.786980152130127,0.786980152130127,0.0,96.62608337402344,106.0,19874.583984375,-0.0,1252.7247314453125,1.0,283.1499938964844,285.1372375488281,290.5257263183594,291.8697204589844,293.1499938964844,293.1499938964844,283.1499938964844,17932.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661645233631134,1.0,0.0,0.0,2.38901162147522,2.38902235031128,3.8082890796431457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.482421875,0.0,442.1909484863281,1895.4371337890625,0.0,1322.217041015625,0.5973565578460693,1.0,0.0,3.0,1.0,0.0
12048600,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.9990000128746032,0.5530427694320679,0.4367077946662903,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.8692483305931091,0.3198811709880829,0.3037716448307037,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.823526918888092,0.2692714333534241,0.1895241290330886,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.7698485851287842,0.2197372168302536,0.2098146080970764,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.747021496295929,0.1999655365943908,0.907806396484375,285.6249389648437,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2457275390625,285.62554931640625,1.0,0.4632944166660309,1.0,1.0,0.0,1.0,-2.458107709884644,2.458102941513061,4.86229509988334e-06,1.9007439613342283,0.786980152130127,0.786980152130127,0.0,96.62608337402344,106.0,19874.583984375,-0.0,1252.7247314453125,1.0,283.1499938964844,285.1372375488281,290.5257263183594,291.8697204589844,293.1499938964844,293.1499938964844,283.1499938964844,17932.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661645233631134,1.0,0.0,0.0,2.38901162147522,2.38902235031128,3.8082890796431457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.482421875,0.0,442.1909484863281,1895.4371337890625,0.0,1322.217041015625,0.5973565578460693,1.0,0.0,3.0,1.0,0.0
12048660,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.9990000128746032,0.5499705076217651,0.4434895515441894,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.8673101663589478,0.3226449489593506,0.3064386248588562,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.8202977180480957,0.269972026348114,0.1900606900453567,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.7671337127685547,0.2207493782043457,0.2108384817838668,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7435796856880188,0.200047105550766,0.9085360169410706,285.63702392578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2474365234375,285.6376953125,1.0,0.4667894542217254,1.0,1.0,0.0,1.0,-2.472209930419922,2.47220516204834,4.918211288895691e-06,1.9116544723510744,0.7879434823989868,0.7879434823989868,0.0,98.85657501220705,109.0,20000.033203125,-0.0,1279.152099609375,1.0,283.1499938964844,285.1468505859375,290.5293273925781,291.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,17903.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632161140441895,1.0,0.0,0.0,2.3924503326416016,2.392461061477661,3.819259859483282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.220703125,0.0,443.7064208984375,1895.4371337890625,0.0,1333.4405517578125,0.598079264163971,1.0,0.0,3.0,1.0,0.0
12048720,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.9990000128746032,0.5499705076217651,0.4434895515441894,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.8673101663589478,0.3226449489593506,0.3064386248588562,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.8202977180480957,0.269972026348114,0.1900606900453567,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.7671337127685547,0.2207493782043457,0.2108384817838668,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7435796856880188,0.200047105550766,0.9085360169410706,285.63702392578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2474365234375,285.6376953125,1.0,0.4667894542217254,1.0,1.0,0.0,1.0,-2.472209930419922,2.47220516204834,4.918211288895691e-06,1.9116544723510744,0.7879434823989868,0.7879434823989868,0.0,98.85657501220705,109.0,20000.033203125,-0.0,1279.152099609375,1.0,283.1499938964844,285.1468505859375,290.5293273925781,291.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,17903.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632161140441895,1.0,0.0,0.0,2.3924503326416016,2.392461061477661,3.819259859483282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.220703125,0.0,443.7064208984375,1895.4371337890625,0.0,1333.4405517578125,0.598079264163971,1.0,0.0,3.0,1.0,0.0
12048780,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.546152651309967,0.450981080532074,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.8649926781654358,0.3254190981388092,0.3091248571872711,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.8167224526405334,0.2706800103187561,0.1906093955039978,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.7641048431396484,0.2217591851949691,0.2118694186210632,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7398422956466675,0.2000893950462341,0.9091408252716064,285.6498718261719,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2469787597656,285.65057373046875,1.0,0.4705379903316498,1.0,1.0,0.0,1.0,-2.4870617389678955,2.487056970596313,4.977463504474144e-06,1.923149585723877,0.7893387675285339,0.7893387675285339,0.0,101.33173370361328,97.0,20141.099609375,-0.0,1307.8179931640625,1.0,283.1499938964844,285.15673828125,290.5355224609375,291.8934326171875,293.1499938964844,293.1499938964844,283.1499938964844,17861.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649664640426636,1.0,0.0,0.0,2.397477149963379,2.3974878787994385,3.8353263676071947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.41796875,0.0,445.9317321777344,1895.4371337890625,0.0,1346.0101318359375,0.5991364121437073,1.0,0.0,3.0,1.0,0.0
12048840,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.546152651309967,0.450981080532074,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.8649926781654358,0.3254190981388092,0.3091248571872711,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.8167224526405334,0.2706800103187561,0.1906093955039978,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.7641048431396484,0.2217591851949691,0.2118694186210632,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7398422956466675,0.2000893950462341,0.9091408252716064,285.6498718261719,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2469787597656,285.65057373046875,1.0,0.4705379903316498,1.0,1.0,0.0,1.0,-2.4870617389678955,2.487056970596313,4.977463504474144e-06,1.923149585723877,0.7893387675285339,0.7893387675285339,0.0,101.33173370361328,97.0,20141.099609375,-0.0,1307.8179931640625,1.0,283.1499938964844,285.15673828125,290.5355224609375,291.8934326171875,293.1499938964844,293.1499938964844,283.1499938964844,17861.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649664640426636,1.0,0.0,0.0,2.397477149963379,2.3974878787994385,3.8353263676071947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.41796875,0.0,445.9317321777344,1895.4371337890625,0.0,1346.0101318359375,0.5991364121437073,1.0,0.0,3.0,1.0,0.0
12048900,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.9990000128746032,0.544320285320282,0.4501231908798218,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.8667465448379517,0.3267951905727386,0.3104175627231598,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.8175353407859802,0.2710223197937011,0.1908458620309829,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.7651411294937134,0.2222489267587661,0.2123301178216934,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.7402768731117249,0.2000826895236969,0.9091207385063172,285.6544189453125,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2468566894531,285.65460205078125,1.0,0.4702462255954742,1.0,1.0,0.0,1.0,-2.4884161949157715,2.4884111881256104,4.98323242936749e-06,1.92437744140625,0.7902462482452393,0.7902462482452393,0.0,101.155029296875,97.0,20183.681640625,-0.0,1308.731689453125,1.0,283.1499938964844,285.15948486328125,290.5397033691406,291.9011535644531,293.1499938964844,293.1499938964844,283.1499938964844,17841.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658779382705688,1.0,0.0,0.0,2.4006130695343018,2.4006237983703613,3.8453657680292963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.029296875,0.0,447.3539733886719,1895.4371337890625,0.0,1352.58154296875,0.5998032093048096,1.0,0.0,3.0,1.0,0.0
12048960,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.9990000128746032,0.5432089567184448,0.4461179673671722,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.8705148696899414,0.3281615376472473,0.3116663694381714,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.8201131224632263,0.2713550627231598,0.1910498291254043,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.7679281830787659,0.2227286398410797,0.2127453535795211,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.7422869801521301,0.2000696957111358,0.9088732004165648,285.6547241210937,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2471618652344,285.65460205078125,1.0,0.4689057171344757,1.0,1.0,0.0,1.0,-2.485558271408081,2.48555326461792,4.971920589014189e-06,1.922230124473572,0.7912417650222778,0.7912417650222778,0.0,99.9993896484375,85.0,20200.080078125,-0.0,1300.3065185546875,1.0,283.1499938964844,285.1585388183594,290.5438537597656,291.9075622558594,293.1499938964844,293.1499938964844,283.1499938964844,17812.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666738986968994,1.0,0.0,0.0,2.4044079780578613,2.404418706893921,3.857533101836452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.18017578125,0.0,449.0595703125,1895.4371337890625,0.0,1358.3348388671875,0.6006048321723938,1.0,0.0,3.0,1.0,0.0
12049020,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,0.5434982776641846,0.4312108755111694,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.8828966021537781,0.3308748006820678,0.3140741288661957,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.829296350479126,0.2719977796077728,0.191390112042427,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.7776998281478882,0.2236686646938324,0.2134857922792434,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7501341700553894,0.2000840455293655,0.90813946723938,285.6483459472656,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2490539550781,285.64776611328125,1.0,0.4636161029338836,1.0,1.0,0.0,1.0,-2.4709689617156982,2.470964193344116,4.913913016935112e-06,1.911025047302246,0.7935418486595154,0.7935418486595154,0.0,95.646484375,88.0,20184.98828125,-0.0,1264.10693359375,1.0,283.1499938964844,285.1502990722656,290.5517272949219,291.91632080078125,293.1499938964844,293.1499938964844,283.1499938964844,17753.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674035787582397,1.0,0.0,0.0,2.413642644882202,2.413653612136841,3.887221851073264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.98095703125,0.0,453.2856750488281,1895.4371337890625,0.0,1363.620849609375,0.6025732755661011,1.0,0.0,3.0,1.0,0.0
12049080,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,0.5434982776641846,0.4312108755111694,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.8828966021537781,0.3308748006820678,0.3140741288661957,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.829296350479126,0.2719977796077728,0.191390112042427,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.7776998281478882,0.2236686646938324,0.2134857922792434,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7501341700553894,0.2000840455293655,0.90813946723938,285.6483459472656,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2490539550781,285.64776611328125,1.0,0.4636161029338836,1.0,1.0,0.0,1.0,-2.4709689617156982,2.470964193344116,4.913913016935112e-06,1.911025047302246,0.7935418486595154,0.7935418486595154,0.0,95.646484375,88.0,20184.98828125,-0.0,1264.10693359375,1.0,283.1499938964844,285.1502990722656,290.5517272949219,291.91632080078125,293.1499938964844,293.1499938964844,283.1499938964844,17753.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674035787582397,1.0,0.0,0.0,2.413642644882202,2.413653612136841,3.887221851073264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.98095703125,0.0,453.2856750488281,1895.4371337890625,0.0,1363.620849609375,0.6025732755661011,1.0,0.0,3.0,1.0,0.0
12049140,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.9990000128746032,0.5458250045776367,0.4220449030399322,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8918130397796631,0.3336203396320343,0.3165545463562011,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8353880047798157,0.2726591229438782,0.191776841878891,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.7844324111938477,0.2246328443288803,0.2142947912216186,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.7553684115409851,0.2002277076244354,0.9081942439079284,285.6435241699219,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2520751953125,285.6434936523437,1.0,0.4612212479114532,1.0,1.0,0.0,1.0,-2.464420795440674,2.4644157886505127,4.8875358515942935e-06,1.905758500099182,0.7964317798614502,0.7964317798614502,0.0,93.10545349121094,91.0,20224.607421875,-0.0,1245.533935546875,1.0,283.1499938964844,285.1435546875,290.56280517578125,291.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,17685.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668390035629272,1.0,0.0,0.0,2.425351142883301,2.4253621101379395,3.925026987872116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.23828125,0.0,458.716552734375,1895.4371337890625,0.0,1359.52978515625,0.605082631111145,1.0,0.0,3.0,1.0,0.0
12049200,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.9990000128746032,0.5458250045776367,0.4220449030399322,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8918130397796631,0.3336203396320343,0.3165545463562011,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8353880047798157,0.2726591229438782,0.191776841878891,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.7844324111938477,0.2246328443288803,0.2142947912216186,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.7553684115409851,0.2002277076244354,0.9081942439079284,285.6435241699219,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2520751953125,285.6434936523437,1.0,0.4612212479114532,1.0,1.0,0.0,1.0,-2.464420795440674,2.4644157886505127,4.8875358515942935e-06,1.905758500099182,0.7964317798614502,0.7964317798614502,0.0,93.10545349121094,91.0,20224.607421875,-0.0,1245.533935546875,1.0,283.1499938964844,285.1435546875,290.56280517578125,291.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,17685.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668390035629272,1.0,0.0,0.0,2.425351142883301,2.4253621101379395,3.925026987872116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.23828125,0.0,458.716552734375,1895.4371337890625,0.0,1359.52978515625,0.605082631111145,1.0,0.0,3.0,1.0,0.0
12049260,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.9990000128746032,0.5477440357208252,0.4180794060230255,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8972070217132568,0.3364147245883941,0.3191342055797577,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.8384734988212585,0.2733501195907593,0.1922239065170288,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.7880910634994507,0.2256238013505935,0.2151848971843719,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.7578939199447632,0.2004422694444656,0.908915877342224,285.6449890136719,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2528076171875,285.6451721191406,1.0,0.4607224464416504,1.0,1.0,0.0,1.0,-2.4652233123779297,2.465218305587769,4.890597665507812e-06,1.906316876411438,0.800139844417572,0.800139844417572,0.0,92.1415786743164,94.0,20329.10546875,-0.0,1242.45166015625,1.0,283.1499938964844,285.1412658691406,290.5829467773437,291.9498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17598.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662381291389465,1.0,0.0,0.0,2.4403507709503174,2.440361738204956,3.973725313244359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.26416015625,0.0,465.7457885742188,1895.4371337890625,0.0,1355.18310546875,0.6083014011383057,1.0,0.0,3.0,1.0,0.0
12049320,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.9990000128746032,0.5477440357208252,0.4180794060230255,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8972070217132568,0.3364147245883941,0.3191342055797577,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.8384734988212585,0.2733501195907593,0.1922239065170288,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.7880910634994507,0.2256238013505935,0.2151848971843719,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.7578939199447632,0.2004422694444656,0.908915877342224,285.6449890136719,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2528076171875,285.6451721191406,1.0,0.4607224464416504,1.0,1.0,0.0,1.0,-2.4652233123779297,2.465218305587769,4.890597665507812e-06,1.906316876411438,0.800139844417572,0.800139844417572,0.0,92.1415786743164,94.0,20329.10546875,-0.0,1242.45166015625,1.0,283.1499938964844,285.1412658691406,290.5829467773437,291.9498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17598.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662381291389465,1.0,0.0,0.0,2.4403507709503174,2.440361738204956,3.973725313244359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.26416015625,0.0,465.7457885742188,1895.4371337890625,0.0,1355.18310546875,0.6083014011383057,1.0,0.0,3.0,1.0,0.0
12049380,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5487319827079773,0.4177334010601043,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.9000182151794434,0.3392445147037506,0.3217860162258148,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.8393630385398865,0.2740627229213714,0.1927137523889541,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7894976139068604,0.2266302555799484,0.2161277085542678,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7583707571029663,0.2006680518388748,0.909909963607788,285.649169921875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2536315917969,285.6494445800781,1.0,0.461621880531311,1.0,1.0,0.0,1.0,-2.47090482711792,2.470899820327759,4.913093107461464e-06,1.9106816053390503,0.8047081232070923,0.8047081232070923,0.0,92.24057006835938,97.0,20477.822265625,-0.0,1249.701904296875,1.0,283.1499938964844,285.1404113769531,290.6092834472656,291.98321533203125,293.1499938964844,293.1499938964844,283.1499938964844,17497.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666890978813171,1.0,0.0,0.0,2.459122896194458,2.4591338634490967,4.035095457766147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.08349609375,0.0,474.6956787109375,1895.4371337890625,0.0,1358.4447021484375,0.6123467087745667,1.0,0.0,3.0,1.0,0.0
12049440,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5487319827079773,0.4177334010601043,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.9000182151794434,0.3392445147037506,0.3217860162258148,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.8393630385398865,0.2740627229213714,0.1927137523889541,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7894976139068604,0.2266302555799484,0.2161277085542678,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7583707571029663,0.2006680518388748,0.909909963607788,285.649169921875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2536315917969,285.6494445800781,1.0,0.461621880531311,1.0,1.0,0.0,1.0,-2.47090482711792,2.470899820327759,4.913093107461464e-06,1.9106816053390503,0.8047081232070923,0.8047081232070923,0.0,92.24057006835938,97.0,20477.822265625,-0.0,1249.701904296875,1.0,283.1499938964844,285.1404113769531,290.6092834472656,291.98321533203125,293.1499938964844,293.1499938964844,283.1499938964844,17497.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666890978813171,1.0,0.0,0.0,2.459122896194458,2.4591338634490967,4.035095457766147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.08349609375,0.0,474.6956787109375,1895.4371337890625,0.0,1358.4447021484375,0.6123467087745667,1.0,0.0,3.0,1.0,0.0
12049500,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.9990000128746032,0.5487909913063049,0.4186312258243561,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.900644838809967,0.3406676650047302,0.3231313824653625,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.8391475677490234,0.2744239270687103,0.192970409989357,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517333984375,0.7895230054855347,0.227135568857193,0.2166125327348709,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.7579829692840576,0.2007754445075988,0.9104422330856324,285.6517944335937,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.2540588378906,285.6521301269531,1.0,0.4624746143817901,1.0,1.0,0.0,1.0,-2.475128412246704,2.475123405456543,4.929883289150894e-06,1.91394317150116,0.8073351383209229,0.8073351383209229,0.0,92.6014633178711,97.0,20565.962890625,-0.0,1256.322021484375,1.0,283.1499938964844,285.14013671875,290.6234436035156,292.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,17441.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673877835273743,1.0,0.0,0.0,2.470062255859375,2.4700732231140137,4.071075352385378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.94287109375,0.0,479.9899291992188,1895.4371337890625,0.0,1363.5062255859375,0.6147125959396362,1.0,0.0,3.0,1.0,0.0
12049560,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.9990000128746032,0.5485434532165527,0.4201173484325409,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.9008430242538452,0.3420939743518829,0.3244861960411072,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.8385716080665588,0.2747867703437805,0.1932328641414642,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.7891762852668762,0.2276404350996017,0.2171033024787902,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.7572504281997681,0.2008762061595916,0.9109765887260436,285.6546325683594,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2544250488281,285.65496826171875,1.0,0.4635448753833771,1.0,1.0,0.0,1.0,-2.4800870418548584,2.4800822734832764,4.949644335283665e-06,1.917778372764588,0.8102012276649475,0.8102012276649475,0.0,93.13389587402344,100.0,20662.115234375,-0.0,1264.5794677734375,1.0,283.1499938964844,285.1397705078125,290.6378173828125,292.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17384.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683787107467651,1.0,0.0,0.0,2.4821059703826904,2.482117176055908,4.110872282581113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.25244140625,0.0,485.8848571777344,1895.4371337890625,0.0,1370.703125,0.61732417345047,1.0,0.0,3.0,1.0,0.0
