time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9990000128746032,0.5471648573875427,0.4244948327541351,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.9002268314361572,0.344950258731842,0.3272150456905365,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8365775942802429,0.2755132913589477,0.1937697082757949,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.7876058220863342,0.2286441922187805,0.2180947363376617,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.7549763321876526,0.2010522186756134,0.912007749080658,285.6604309082031,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.25518798828125,285.6607360839844,1.0,0.4661966562271118,1.0,1.0,0.0,1.0,-2.4916980266571045,2.491693019866944,4.99609814141877e-06,1.9267711639404297,0.8166525363922119,0.8166525363922119,0.0,94.6133041381836,103.0,20874.958984375,-0.0,1285.0196533203125,1.0,283.1499938964844,285.1383972167969,290.6664123535156,292.0632629394531,293.1499938964844,293.1499938964844,283.1499938964844,17263.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710603833198547,1.0,0.0,0.0,2.509545087814331,2.509556531906128,4.202264278774237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.86962890625,0.0,499.567626953125,1895.4371337890625,0.0,1390.2833251953125,0.6232977509498596,1.0,0.0,3.0,1.0,0.0
12049680,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9990000128746032,0.5471648573875427,0.4244948327541351,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.9002268314361572,0.344950258731842,0.3272150456905365,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8365775942802429,0.2755132913589477,0.1937697082757949,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.7876058220863342,0.2286441922187805,0.2180947363376617,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.7549763321876526,0.2010522186756134,0.912007749080658,285.6604309082031,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.25518798828125,285.6607360839844,1.0,0.4661966562271118,1.0,1.0,0.0,1.0,-2.4916980266571045,2.491693019866944,4.99609814141877e-06,1.9267711639404297,0.8166525363922119,0.8166525363922119,0.0,94.6133041381836,103.0,20874.958984375,-0.0,1285.0196533203125,1.0,283.1499938964844,285.1383972167969,290.6664123535156,292.0632629394531,293.1499938964844,293.1499938964844,283.1499938964844,17263.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710603833198547,1.0,0.0,0.0,2.509545087814331,2.509556531906128,4.202264278774237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.86962890625,0.0,499.567626953125,1895.4371337890625,0.0,1390.2833251953125,0.6232977509498596,1.0,0.0,3.0,1.0,0.0
12049740,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.9990000128746032,0.5446738600730896,0.4303359091281891,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.8985831141471863,0.3478036820888519,0.3299582302570343,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.833746075630188,0.2762351632118225,0.1943156123161316,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.7851526141166687,0.229636549949646,0.219091311097145,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.7518918514251709,0.2011835426092147,0.9129250049591064,285.665771484375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2559509277344,285.66607666015625,1.0,0.4693672060966491,1.0,1.0,0.0,1.0,-2.504965543746948,2.504960536956787,5.049473656981718e-06,1.9370579719543457,0.8240925669670105,0.8240925669670105,0.0,96.53434753417967,106.0,21111.115234375,-0.0,1309.5738525390625,1.0,283.1499938964844,285.1357116699219,290.6944580078125,292.1054992675781,293.1499938964844,293.1499938964844,283.1499938964844,17137.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744317412376404,1.0,0.0,0.0,2.541616439819336,2.541628122329712,4.310358576731233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.537109375,0.0,515.995361328125,1895.4371337890625,0.0,1415.1129150390625,0.6303161978721619,1.0,0.0,3.0,1.0,0.0
12049800,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.9990000128746032,0.5446738600730896,0.4303359091281891,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.8985831141471863,0.3478036820888519,0.3299582302570343,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.833746075630188,0.2762351632118225,0.1943156123161316,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.7851526141166687,0.229636549949646,0.219091311097145,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.7518918514251709,0.2011835426092147,0.9129250049591064,285.665771484375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2559509277344,285.66607666015625,1.0,0.4693672060966491,1.0,1.0,0.0,1.0,-2.504965543746948,2.504960536956787,5.049473656981718e-06,1.9370579719543457,0.8240925669670105,0.8240925669670105,0.0,96.53434753417967,106.0,21111.115234375,-0.0,1309.5738525390625,1.0,283.1499938964844,285.1357116699219,290.6944580078125,292.1054992675781,293.1499938964844,293.1499938964844,283.1499938964844,17137.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744317412376404,1.0,0.0,0.0,2.541616439819336,2.541628122329712,4.310358576731233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.537109375,0.0,515.995361328125,1895.4371337890625,0.0,1415.1129150390625,0.6303161978721619,1.0,0.0,3.0,1.0,0.0
12049860,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.9990000128746032,0.5412549376487732,0.4372405409812927,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.8962304592132568,0.350646436214447,0.3327045142650604,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.8303534984588623,0.2769464552402496,0.1948636770248413,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.7821014523506165,0.2306136488914489,0.2200860530138015,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.7482597231864929,0.2012584805488586,0.9136570692062378,285.67022705078125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2548217773437,285.67047119140625,1.0,0.4728968441486358,1.0,1.0,0.0,1.0,-2.5192933082580566,2.5192883014678955,5.107451215735637e-06,1.948172926902771,0.8325424194335938,0.8325424194335938,0.0,98.78927612304688,109.0,21366.21875,-0.0,1337.1328125,1.0,283.1499938964844,285.1312255859375,290.7220458984375,292.1484375,293.1499938964844,293.1499938964844,283.1499938964844,17008.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782587170600891,1.0,0.0,0.0,2.5783932209014893,2.5784051418304443,4.436001290741842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.0810546875,0.0,535.3997192382812,1895.4371337890625,0.0,1443.58203125,0.6384052038192749,1.0,0.0,3.0,1.0,0.0
12049920,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.9990000128746032,0.5412549376487732,0.4372405409812927,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.8962304592132568,0.350646436214447,0.3327045142650604,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.8303534984588623,0.2769464552402496,0.1948636770248413,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.7821014523506165,0.2306136488914489,0.2200860530138015,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.7482597231864929,0.2012584805488586,0.9136570692062378,285.67022705078125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2548217773437,285.67047119140625,1.0,0.4728968441486358,1.0,1.0,0.0,1.0,-2.5192933082580566,2.5192883014678955,5.107451215735637e-06,1.948172926902771,0.8325424194335938,0.8325424194335938,0.0,98.78927612304688,109.0,21366.21875,-0.0,1337.1328125,1.0,283.1499938964844,285.1312255859375,290.7220458984375,292.1484375,293.1499938964844,293.1499938964844,283.1499938964844,17008.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782587170600891,1.0,0.0,0.0,2.5783932209014893,2.5784051418304443,4.436001290741842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.0810546875,0.0,535.3997192382812,1895.4371337890625,0.0,1443.58203125,0.6384052038192749,1.0,0.0,3.0,1.0,0.0
12049980,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.9990000128746032,0.5370393991470337,0.4449037313461303,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.8934115767478943,0.353472501039505,0.3354451358318329,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.8266007900238037,0.2776424586772918,0.1954084634780883,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.7786687016487122,0.2315718233585357,0.2210726886987686,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.7442777156829834,0.2012693136930465,0.9141520857810974,285.6734619140625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.253662109375,285.6736145019531,1.0,0.4766641557216644,1.0,1.0,0.0,1.0,-2.5342278480529785,2.5342228412628174,5.168248208065052e-06,1.959761619567871,0.8420150876045227,0.8420150876045227,0.0,101.29588317871094,97.0,21636.6015625,-0.0,1366.8406982421875,1.0,283.1499938964844,285.1247863769531,290.7494812011719,292.1921081542969,293.1499938964844,293.1499938964844,283.1499938964844,16880.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823959946632385,1.0,0.0,0.0,2.6198437213897705,2.6198558807373047,4.57977506584939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.396484375,0.0,557.9886474609375,1895.4371337890625,0.0,1474.69189453125,0.647567093372345,1.0,0.0,3.0,1.0,0.0
12050040,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.9990000128746032,0.5370393991470337,0.4449037313461303,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.8934115767478943,0.353472501039505,0.3354451358318329,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.8266007900238037,0.2776424586772918,0.1954084634780883,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.7786687016487122,0.2315718233585357,0.2210726886987686,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.7442777156829834,0.2012693136930465,0.9141520857810974,285.6734619140625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.253662109375,285.6736145019531,1.0,0.4766641557216644,1.0,1.0,0.0,1.0,-2.5342278480529785,2.5342228412628174,5.168248208065052e-06,1.959761619567871,0.8420150876045227,0.8420150876045227,0.0,101.29588317871094,97.0,21636.6015625,-0.0,1366.8406982421875,1.0,283.1499938964844,285.1247863769531,290.7494812011719,292.1921081542969,293.1499938964844,293.1499938964844,283.1499938964844,16880.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823959946632385,1.0,0.0,0.0,2.6198437213897705,2.6198558807373047,4.57977506584939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.396484375,0.0,557.9886474609375,1895.4371337890625,0.0,1474.69189453125,0.647567093372345,1.0,0.0,3.0,1.0,0.0
12050100,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.9990000128746032,0.53496915102005,0.4440933465957641,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.8951692581176758,0.3548638224601745,0.3367556631565094,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725158691406,0.8273695707321167,0.2779698967933655,0.1956372112035751,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.7796715497970581,0.2320291846990585,0.221505582332611,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7446765303611755,0.2012375146150589,0.914037585258484,285.6724548339844,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.253173828125,285.67205810546875,1.0,0.4763756096363067,1.0,1.0,0.0,1.0,-2.5355052947998047,2.5355000495910645,5.173855242901482e-06,1.960950493812561,0.8471019268035889,0.8471019268035889,0.0,101.13410949707033,97.0,21740.017578125,-0.0,1367.7611083984375,1.0,283.1499938964844,285.1184997558594,290.7630615234375,292.2135925292969,293.1499938964844,293.1499938964844,283.1499938964844,16817.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845365166664124,1.0,0.0,0.0,2.642251253128052,2.642263412475586,4.6584514734604454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.56005859375,0.0,570.5206909179688,1895.4371337890625,0.0,1490.920654296875,0.65253746509552,1.0,0.0,3.0,1.0,0.0
12050160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.9990000128746032,0.5335975885391235,0.4401107728481293,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.8990972638130188,0.3562374114990234,0.3380151987075805,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.8299407958984375,0.2782816886901855,0.1958292871713638,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.7825329899787903,0.2324718236923217,0.2218887954950332,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.7467072606086731,0.2011938989162445,0.9136685729026794,285.6669311523437,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.25299072265625,285.6662292480469,1.0,0.4750336110591888,1.0,1.0,0.0,1.0,-2.532488822937012,2.5324838161468506,5.161712579138111e-06,1.9586975574493408,0.8519978523254395,0.8519978523254395,0.0,99.99225616455078,85.0,21812.19921875,-0.0,1358.9842529296875,1.0,283.1499938964844,285.1083984375,290.775634765625,292.23248291015625,293.1499938964844,293.1499938964844,283.1499938964844,16771.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865677833557129,1.0,0.0,0.0,2.665445327758789,2.6654577255249023,4.740595898056199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.638671875,0.0,583.804443359375,1895.4371337890625,0.0,1506.403564453125,0.6577014923095703,1.0,0.0,3.0,1.0,0.0
12050220,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5333127379417419,0.4251835942268371,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.912527859210968,0.3589458167552948,0.3404248058795929,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.8393423557281494,0.2788691222667694,0.1961353868246078,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.7926531434059143,0.2333272248506546,0.2225542962551117,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.7547501921653748,0.2011391520500183,0.9126446843147278,285.6492919921875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2535705566406,285.6481628417969,1.0,0.469728410243988,1.0,1.0,0.0,1.0,-2.517397880554199,2.517392873764038,5.100608177599497e-06,1.947134494781494,0.8612107634544373,0.8612107634544373,0.0,95.6622314453125,88.0,21892.951171875,-0.0,1321.315185546875,1.0,283.1499938964844,285.0825500488281,290.7969970703125,292.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,16742.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897096633911133,1.0,0.0,0.0,2.7119903564453125,2.712002992630005,4.907605557491479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.525390625,0.0,611.4778442382812,1895.4371337890625,0.0,1530.5091552734375,0.6681662201881409,1.0,0.0,3.0,1.0,0.0
12050280,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5333127379417419,0.4251835942268371,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.912527859210968,0.3589458167552948,0.3404248058795929,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.8393423557281494,0.2788691222667694,0.1961353868246078,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.7926531434059143,0.2333272248506546,0.2225542962551117,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.7547501921653748,0.2011391520500183,0.9126446843147278,285.6492919921875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2535705566406,285.6481628417969,1.0,0.469728410243988,1.0,1.0,0.0,1.0,-2.517397880554199,2.517392873764038,5.100608177599497e-06,1.947134494781494,0.8612107634544373,0.8612107634544373,0.0,95.6622314453125,88.0,21892.951171875,-0.0,1321.315185546875,1.0,283.1499938964844,285.0825500488281,290.7969970703125,292.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,16742.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897096633911133,1.0,0.0,0.0,2.7119903564453125,2.712002992630005,4.907605557491479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.525390625,0.0,611.4778442382812,1895.4371337890625,0.0,1530.5091552734375,0.6681662201881409,1.0,0.0,3.0,1.0,0.0
12050340,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.9990000128746032,0.5349745154380798,0.416072130203247,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.9226864576339722,0.3616712093353271,0.3428895473480224,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63409423828125,0.8455897569656372,0.2794667780399322,0.1964801549911499,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7994608283042908,0.2342005670070648,0.2232801914215088,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.7600446939468384,0.2012143731117248,0.9123982191085817,285.6340026855469,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.255126953125,285.63348388671875,1.0,0.4673128128051758,1.0,1.0,0.0,1.0,-2.510383367538452,2.510378122329712,5.071857685834402e-06,1.941517353057861,0.8702154755592346,0.8702154755592346,0.0,93.1477508544922,91.0,22017.904296875,-0.0,1301.8148193359375,1.0,283.1499938964844,285.05975341796875,290.81719970703125,292.287841796875,293.1499938964844,293.1499938964844,283.1499938964844,16739.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914623975753784,1.0,0.0,0.0,2.758498430252075,2.758511543273926,5.077370133221848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.28662109375,0.0,640.1881103515625,1895.4371337890625,0.0,1544.038330078125,0.6786753535270691,1.0,0.0,3.0,1.0,0.0
12050400,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.9990000128746032,0.5349745154380798,0.416072130203247,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.9226864576339722,0.3616712093353271,0.3428895473480224,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63409423828125,0.8455897569656372,0.2794667780399322,0.1964801549911499,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7994608283042908,0.2342005670070648,0.2232801914215088,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.7600446939468384,0.2012143731117248,0.9123982191085817,285.6340026855469,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.255126953125,285.63348388671875,1.0,0.4673128128051758,1.0,1.0,0.0,1.0,-2.510383367538452,2.510378122329712,5.071857685834402e-06,1.941517353057861,0.8702154755592346,0.8702154755592346,0.0,93.1477508544922,91.0,22017.904296875,-0.0,1301.8148193359375,1.0,283.1499938964844,285.05975341796875,290.81719970703125,292.287841796875,293.1499938964844,293.1499938964844,283.1499938964844,16739.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914623975753784,1.0,0.0,0.0,2.758498430252075,2.758511543273926,5.077370133221848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.28662109375,0.0,640.1881103515625,1895.4371337890625,0.0,1544.038330078125,0.6786753535270691,1.0,0.0,3.0,1.0,0.0
12050460,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.9990000128746032,0.5361120700836182,0.4121963083744049,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.9287370443344116,0.3644382357597351,0.3454448580741882,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.8486807942390442,0.2800914347171783,0.1968822926282882,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.8030183911323547,0.2351001352071762,0.224085122346878,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.7625135779380798,0.2013620883226394,0.9128268361091614,285.6260986328125,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2563781738281,285.6258544921875,1.0,0.4667835831642151,1.0,1.0,0.0,1.0,-2.5107555389404297,2.510750532150269,5.073234206065536e-06,1.9417400360107424,0.8791713118553162,0.8791713118553162,0.0,92.20579528808594,94.0,22197.96875,-0.0,1298.249267578125,1.0,283.1499938964844,285.0431823730469,290.8424987792969,292.32159423828125,293.1499938964844,293.1499938964844,283.1499938964844,16746.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929376721382141,1.0,0.0,0.0,2.804651260375977,2.8046646118164062,5.248691650194814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.408203125,0.0,669.6575317382812,1895.4371337890625,0.0,1555.470458984375,0.6891331672668457,1.0,0.0,3.0,1.0,0.0
12050520,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.9990000128746032,0.5361120700836182,0.4121963083744049,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.9287370443344116,0.3644382357597351,0.3454448580741882,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.8486807942390442,0.2800914347171783,0.1968822926282882,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.8030183911323547,0.2351001352071762,0.224085122346878,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.7625135779380798,0.2013620883226394,0.9128268361091614,285.6260986328125,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2563781738281,285.6258544921875,1.0,0.4667835831642151,1.0,1.0,0.0,1.0,-2.5107555389404297,2.510750532150269,5.073234206065536e-06,1.9417400360107424,0.8791713118553162,0.8791713118553162,0.0,92.20579528808594,94.0,22197.96875,-0.0,1298.249267578125,1.0,283.1499938964844,285.0431823730469,290.8424987792969,292.32159423828125,293.1499938964844,293.1499938964844,283.1499938964844,16746.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929376721382141,1.0,0.0,0.0,2.804651260375977,2.8046646118164062,5.248691650194814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.408203125,0.0,669.6575317382812,1895.4371337890625,0.0,1555.470458984375,0.6891331672668457,1.0,0.0,3.0,1.0,0.0
12050580,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.9990000128746032,0.5362410545349121,0.4119700193405151,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.931676149368286,0.3672381639480591,0.348068505525589,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8494472503662109,0.2807398736476898,0.1973276436328888,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.8042230606079102,0.2360193878412246,0.2249453365802765,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7628446221351624,0.20151948928833,0.9135227799415588,285.6226501464844,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2569580078125,285.6225891113281,1.0,0.4676470756530761,1.0,1.0,0.0,1.0,-2.5160365104675293,2.516031265258789,5.094487278256565e-06,1.94577157497406,0.888112485408783,0.888112485408783,0.0,92.32445526123048,97.0,22413.37109375,-0.0,1305.31591796875,1.0,283.1499938964844,285.0306091308594,290.8715209960937,292.3621520996094,293.1499938964844,293.1499938964844,283.1499938964844,16760.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950151324272156,1.0,0.0,0.0,2.850238561630249,2.850252389907837,5.420704951575317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.3505859375,0.0,699.7168579101562,1895.4371337890625,0.0,1571.6376953125,0.6994848251342773,1.0,0.0,3.0,1.0,0.0
12050640,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.9990000128746032,0.5362410545349121,0.4119700193405151,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.931676149368286,0.3672381639480591,0.348068505525589,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8494472503662109,0.2807398736476898,0.1973276436328888,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.8042230606079102,0.2360193878412246,0.2249453365802765,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7628446221351624,0.20151948928833,0.9135227799415588,285.6226501464844,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2569580078125,285.6225891113281,1.0,0.4676470756530761,1.0,1.0,0.0,1.0,-2.5160365104675293,2.516031265258789,5.094487278256565e-06,1.94577157497406,0.888112485408783,0.888112485408783,0.0,92.32445526123048,97.0,22413.37109375,-0.0,1305.31591796875,1.0,283.1499938964844,285.0306091308594,290.8715209960937,292.3621520996094,293.1499938964844,293.1499938964844,283.1499938964844,16760.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950151324272156,1.0,0.0,0.0,2.850238561630249,2.850252389907837,5.420704951575317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.3505859375,0.0,699.7168579101562,1895.4371337890625,0.0,1571.6376953125,0.6994848251342773,1.0,0.0,3.0,1.0,0.0
12050700,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.9990000128746032,0.5358796119689941,0.4129337072372436,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.93221253156662,0.3686466217041015,0.349399596452713,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.8491350412368774,0.2810711562633514,0.1975632458925247,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.8041250109672546,0.2364840805530548,0.2253911644220352,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.7623595595359802,0.2015916407108307,0.9139016270637512,285.6222229003906,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2569885253906,285.62225341796875,1.0,0.4684792459011078,1.0,1.0,0.0,1.0,-2.5200657844543457,2.520060539245605,5.1107640501868445e-06,1.9488630294799805,0.8925893306732178,0.8925893306732178,0.0,92.69373321533205,97.0,22531.1796875,-0.0,1311.9217529296875,1.0,283.1499938964844,285.0255126953125,290.8865051269531,292.38385009765625,293.1499938964844,293.1499938964844,283.1499938964844,16768.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963685154914856,1.0,0.0,0.0,2.872786283493042,2.87280011177063,5.506808520294726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.9775390625,0.0,714.933349609375,1895.4371337890625,0.0,1582.212890625,0.7046114206314087,1.0,0.0,3.0,1.0,0.0
12050760,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.9990000128746032,0.535236120223999,0.4144752621650696,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.9322501420974731,0.3700588941574096,0.3507404029369354,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8484535813331604,0.2814061343669891,0.1978057622909546,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8036534786224365,0.2369510382413864,0.225845068693161,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7615250945091248,0.2016565352678299,0.9142787456512452,285.6224975585937,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2568359375,285.6225891113281,1.0,0.4695227742195129,1.0,1.0,0.0,1.0,-2.5248172283172607,2.5248119831085205,5.130000772624044e-06,1.9525127410888672,0.8970751762390137,0.8970751762390137,0.0,93.22987365722656,100.0,22654.265625,-0.0,1320.169189453125,1.0,283.1499938964844,285.02105712890625,290.9013671875,292.40594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16776.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979193091392517,1.0,0.0,0.0,2.8951611518859863,2.8951752185821533,5.592922889263718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.86376953125,0.0,730.2626953125,1895.4371337890625,0.0,1594.3717041015625,0.7097026109695435,1.0,0.0,3.0,1.0,0.0
12050820,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.9990000128746032,0.5331321954727173,0.4189821481704712,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.9311140179634094,0.3728908002376556,0.3534441292285919,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.8462075591087341,0.2820847630500793,0.1983077675104141,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.8018063306808472,0.2378891706466674,0.2267717272043228,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.75901198387146,0.2017588317394256,0.9149854779243468,285.6247863769531,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2562255859375,285.6249694824219,1.0,0.4721232056617737,1.0,1.0,0.0,1.0,-2.5360443592071533,2.536039113998413,5.1756101129285526e-06,1.9611420631408687,0.9060855507850648,0.9060855507850648,0.0,94.71825408935548,103.0,22913.009765625,-0.0,1340.7265625,1.0,283.1499938964844,285.0137634277344,290.9300842285156,292.4502868652344,293.1499938964844,293.1499938964844,283.1499938964844,16794.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015095949172974,1.0,0.0,0.0,2.9393727779388428,2.939387083053589,5.765044193140056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.08056640625,0.0,761.228271484375,1895.4371337890625,0.0,1622.68701171875,0.722773015499115,1.0,0.0,3.0,1.0,0.0
12050880,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.9990000128746032,0.5331321954727173,0.4189821481704712,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.9311140179634094,0.3728908002376556,0.3534441292285919,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.8462075591087341,0.2820847630500793,0.1983077675104141,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.8018063306808472,0.2378891706466674,0.2267717272043228,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.75901198387146,0.2017588317394256,0.9149854779243468,285.6247863769531,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2562255859375,285.6249694824219,1.0,0.4721232056617737,1.0,1.0,0.0,1.0,-2.5360443592071533,2.536039113998413,5.1756101129285526e-06,1.9611420631408687,0.9060855507850648,0.9060855507850648,0.0,94.71825408935548,103.0,22913.009765625,-0.0,1340.7265625,1.0,283.1499938964844,285.0137634277344,290.9300842285156,292.4502868652344,293.1499938964844,293.1499938964844,283.1499938964844,16794.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015095949172974,1.0,0.0,0.0,2.9393727779388428,2.939387083053589,5.765044193140056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.08056640625,0.0,761.228271484375,1895.4371337890625,0.0,1622.68701171875,0.722773015499115,1.0,0.0,3.0,1.0,0.0
12050940,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.9990000128746032,0.5299608111381531,0.4249977469444275,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.9287086129188538,0.3756871819496155,0.3561451733112335,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.8430588245391846,0.2827351987361908,0.19881172478199,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.7990168333053589,0.2388022541999817,0.2277008891105651,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163024902344,0.7556273937225342,0.2017931193113327,0.9155131578445436,285.6162109375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2549743652344,285.6160583496094,1.0,0.4752354621887207,1.0,1.0,0.0,1.0,-2.5488719940185547,2.5488667488098145,5.227975179877831e-06,1.9710028171539309,0.9149050712585448,0.9149050712585448,0.0,96.65374755859376,106.0,23225.400390625,-0.0,1365.439697265625,1.0,283.1499938964844,284.9913330078125,290.9589233398437,292.49835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17215.0390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059424519538879,1.0,0.0,0.0,3.0172572135925293,3.0172722339630127,6.074604357308999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.78369140625,0.0,820.3801879882812,1895.4371337890625,0.0,1657.961669921875,0.7414394021034241,1.0,0.0,3.0,1.0,0.0
12051000,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.9990000128746032,0.5299608111381531,0.4249977469444275,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.9287086129188538,0.3756871819496155,0.3561451733112335,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.8430588245391846,0.2827351987361908,0.19881172478199,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.7990168333053589,0.2388022541999817,0.2277008891105651,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163024902344,0.7556273937225342,0.2017931193113327,0.9155131578445436,285.6162109375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2549743652344,285.6160583496094,1.0,0.4752354621887207,1.0,1.0,0.0,1.0,-2.5488719940185547,2.5488667488098145,5.227975179877831e-06,1.9710028171539309,0.9149050712585448,0.9149050712585448,0.0,96.65374755859376,106.0,23225.400390625,-0.0,1365.439697265625,1.0,283.1499938964844,284.9913330078125,290.9589233398437,292.49835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17215.0390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059424519538879,1.0,0.0,0.0,3.0172572135925293,3.0172722339630127,6.074604357308999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.78369140625,0.0,820.3801879882812,1895.4371337890625,0.0,1657.961669921875,0.7414394021034241,1.0,0.0,3.0,1.0,0.0
12051060,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.9990000128746032,0.5257648229598999,0.4321928918361664,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9253237843513488,0.3784138858318329,0.3587971031665802,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.8392336368560791,0.2833269238471985,0.1992867141962051,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.7954991459846497,0.2396636605262756,0.2285975366830825,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.751578688621521,0.2017276883125305,0.9156783819198608,285.60186767578125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2530212402344,285.6015014648437,1.0,0.4786904752254486,1.0,1.0,0.0,1.0,-2.562549591064453,2.562544345855713,5.284091457724571e-06,1.9815112352371216,0.9234918355941772,0.9234918355941772,0.0,98.94327545166016,94.0,23557.76171875,-0.0,1393.028564453125,1.0,283.1499938964844,284.96142578125,290.9859924316406,292.54608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17844.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110315561294556,1.0,0.0,0.0,3.111783504486084,3.111799478530884,6.461183943429205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.900390625,0.0,896.9545288085938,1895.4371337890625,0.0,1698.875732421875,0.7640979886054993,1.0,0.0,3.0,1.0,0.0
12051120,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.9990000128746032,0.5257648229598999,0.4321928918361664,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9253237843513488,0.3784138858318329,0.3587971031665802,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.8392336368560791,0.2833269238471985,0.1992867141962051,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.7954991459846497,0.2396636605262756,0.2285975366830825,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.751578688621521,0.2017276883125305,0.9156783819198608,285.60186767578125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2530212402344,285.6015014648437,1.0,0.4786904752254486,1.0,1.0,0.0,1.0,-2.562549591064453,2.562544345855713,5.284091457724571e-06,1.9815112352371216,0.9234918355941772,0.9234918355941772,0.0,98.94327545166016,94.0,23557.76171875,-0.0,1393.028564453125,1.0,283.1499938964844,284.96142578125,290.9859924316406,292.54608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17844.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110315561294556,1.0,0.0,0.0,3.111783504486084,3.111799478530884,6.461183943429205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.900390625,0.0,896.9545288085938,1895.4371337890625,0.0,1698.875732421875,0.7640979886054993,1.0,0.0,3.0,1.0,0.0
12051180,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.9990000128746032,0.522162914276123,0.4270512461662292,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.9321014881134032,0.3810283839702606,0.3612342774868011,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.8428443074226379,0.2838212549686432,0.1996119618415832,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.799609363079071,0.2404330819845199,0.2292961776256561,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.7542310357093811,0.2015368044376373,0.9147106409072876,285.5762634277344,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2510986328125,285.57501220703125,1.0,0.4768036007881164,1.0,1.0,0.0,1.0,-2.559394598007202,2.559389352798462,5.271422196528874e-06,1.9792386293411253,0.9316781163215636,0.9316781163215636,0.0,97.53374481201172,82.0,23778.328125,-0.0,1382.7816162109375,1.0,283.1499938964844,284.9197692871094,291.0092468261719,292.5872802734375,293.1499938964844,293.1499938964844,283.1499938964844,18629.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162604928016663,1.0,0.0,0.0,3.217338800430298,3.217355728149414,6.906959697516868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.09423828125,0.0,988.419189453125,1895.4371337890625,0.0,1741.3643798828125,0.7894017100334167,1.0,0.0,3.0,1.0,0.0
12051240,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.9990000128746032,0.522162914276123,0.4270512461662292,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.9321014881134032,0.3810283839702606,0.3612342774868011,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.8428443074226379,0.2838212549686432,0.1996119618415832,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.799609363079071,0.2404330819845199,0.2292961776256561,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.7542310357093811,0.2015368044376373,0.9147106409072876,285.5762634277344,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2510986328125,285.57501220703125,1.0,0.4768036007881164,1.0,1.0,0.0,1.0,-2.559394598007202,2.559389352798462,5.271422196528874e-06,1.9792386293411253,0.9316781163215636,0.9316781163215636,0.0,97.53374481201172,82.0,23778.328125,-0.0,1382.7816162109375,1.0,283.1499938964844,284.9197692871094,291.0092468261719,292.5872802734375,293.1499938964844,293.1499938964844,283.1499938964844,18629.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162604928016663,1.0,0.0,0.0,3.217338800430298,3.217355728149414,6.906959697516868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.09423828125,0.0,988.419189453125,1895.4371337890625,0.0,1741.3643798828125,0.7894017100334167,1.0,0.0,3.0,1.0,0.0
12051300,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.9990000128746032,0.521487295627594,0.4204854667186737,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.938843846321106,0.3822967112064361,0.3623752295970917,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5571594238281,0.8471611738204956,0.2840363085269928,0.1997217684984207,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.8042009472846985,0.2407892793416977,0.2295764833688736,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.7578349113464355,0.201430857181549,0.9139289259910583,285.556884765625,284.95001220703125,294.7732849121094,287.9947814941406,294.7719116210937,297.25048828125,285.5550231933594,1.0,0.4744236767292022,1.0,1.0,0.0,1.0,-2.552412509918213,2.5524072647094727,5.242700808594236e-06,1.9738380908966064,0.9355323314666748,0.9355323314666748,0.0,95.64712524414062,82.0,23855.23828125,-0.0,1365.58056640625,1.0,283.1499938964844,284.8918151855469,291.018310546875,292.6032409667969,293.1499938964844,293.1499938964844,283.1499938964844,19167.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185221910476685,1.0,0.0,0.0,3.281245708465576,3.2812633514404297,7.18407420663425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.01708984375,0.0,1047.08740234375,1895.4371337890625,0.0,1759.879638671875,0.8019700646400452,1.0,0.0,3.0,1.0,0.0
12051360,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.9990000128746032,0.5216633677482605,0.4117734134197235,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.9474010467529296,0.3835452795028686,0.3634733557701111,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.8530058264732361,0.2842344045639038,0.1998025625944137,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8101754784584045,0.2411312907934188,0.2298206388950348,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.7628428339958191,0.2013391405344009,0.9130799770355223,285.5393371582031,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.25018310546875,285.5376281738281,1.0,0.4712543487548828,1.0,1.0,0.0,1.0,-2.542639970779419,2.5426347255706787,5.202598913456313e-06,1.966261625289917,0.9392843842506408,0.9392843842506408,0.0,93.16637420654295,85.0,23886.009765625,-0.0,1342.34765625,1.0,283.1499938964844,284.8684387207031,291.0252990722656,292.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,19533.203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203167676925659,1.0,0.0,0.0,3.329498529434204,3.329516649246216,7.396920409519225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.1552734375,0.0,1092.584228515625,1895.4371337890625,0.0,1774.62841796875,0.8162972927093506,1.0,0.0,3.0,1.0,0.0
12051420,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.9990000128746032,0.5230815410614014,0.4025023877620697,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.9574483036994934,0.3860480785369873,0.3657359182834625,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.859677255153656,0.2846362888813019,0.2000156641006469,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.8167865872383118,0.2418276220560073,0.2303853183984756,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.7683905959129333,0.201255664229393,0.9121466279029846,285.50469970703125,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.2501220703125,285.5035400390625,1.0,0.4686076045036316,1.0,1.0,0.0,1.0,-2.534012794494629,2.5340075492858887,5.1667066145455465e-06,1.9592585563659668,0.9464238286018372,0.9464238286018372,0.0,90.6234359741211,103.0,24036.546875,-0.0,1320.464111328125,1.0,283.1499938964844,284.82037353515625,291.0387268066406,292.63458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20520.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228125929832458,1.0,0.0,0.0,3.445251226425171,3.445270538330078,7.920181133158621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.73876953125,0.0,1207.7567138671875,1895.4371337890625,0.0,1795.2247314453125,0.8440600037574768,1.0,0.0,3.0,1.0,0.0
