time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.9990000128746032,0.5230815410614014,0.4025023877620697,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.9574483036994934,0.3860480785369873,0.3657359182834625,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.859677255153656,0.2846362888813019,0.2000156641006469,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.8167865872383118,0.2418276220560073,0.2303853183984756,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.7683905959129333,0.201255664229393,0.9121466279029846,285.50469970703125,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.2501220703125,285.5035400390625,1.0,0.4686076045036316,1.0,1.0,0.0,1.0,-2.534012794494629,2.5340075492858887,5.1667066145455465e-06,1.9592585563659668,0.9464238286018372,0.9464238286018372,0.0,90.6234359741211,103.0,24036.546875,-0.0,1320.464111328125,1.0,283.1499938964844,284.82037353515625,291.0387268066406,292.63458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20520.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228125929832458,1.0,0.0,0.0,3.445251226425171,3.445270538330078,7.920181133158621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.73876953125,0.0,1207.7567138671875,1895.4371337890625,0.0,1795.2247314453125,0.8440600037574768,1.0,0.0,3.0,1.0,0.0
12051540,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.9990000128746032,0.5222970247268677,0.4122181832790375,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.9515703916549684,0.3886098265647888,0.3682171404361725,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.8535131216049194,0.2850860953330993,0.2003851234912872,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.8114364147186279,0.2425719201564788,0.2311646789312362,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.7624126672744751,0.2012520134449005,0.912510335445404,285.4852600097656,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.24884033203125,285.48516845703125,1.0,0.4734599590301513,1.0,1.0,0.0,1.0,-2.550450325012207,2.550445318222046,5.233066531218356e-06,1.9715259075164795,0.953396201133728,0.953396201133728,0.0,93.50518035888672,121.0,24371.1484375,-0.0,1353.7823486328125,1.0,283.1499938964844,284.7863464355469,291.0578918457031,292.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,21555.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251913547515869,1.0,0.0,0.0,3.562734603881836,3.5627551078796387,8.469547765344032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.7705078125,0.0,1332.7384033203125,1895.4371337890625,0.0,1814.9444580078125,0.8722317218780518,1.0,0.0,3.0,1.0,0.0
12051600,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.9990000128746032,0.5222970247268677,0.4122181832790375,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.9515703916549684,0.3886098265647888,0.3682171404361725,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.8535131216049194,0.2850860953330993,0.2003851234912872,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.8114364147186279,0.2425719201564788,0.2311646789312362,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.7624126672744751,0.2012520134449005,0.912510335445404,285.4852600097656,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.24884033203125,285.48516845703125,1.0,0.4734599590301513,1.0,1.0,0.0,1.0,-2.550450325012207,2.550445318222046,5.233066531218356e-06,1.9715259075164795,0.953396201133728,0.953396201133728,0.0,93.50518035888672,121.0,24371.1484375,-0.0,1353.7823486328125,1.0,283.1499938964844,284.7863464355469,291.0578918457031,292.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,21555.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251913547515869,1.0,0.0,0.0,3.562734603881836,3.5627551078796387,8.469547765344032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.7705078125,0.0,1332.7384033203125,1895.4371337890625,0.0,1814.9444580078125,0.8722317218780518,1.0,0.0,3.0,1.0,0.0
12051660,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.9990000128746032,0.5162568688392639,0.4362569451332092,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.93393737077713,0.3912193477153778,0.3708963990211487,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.8388832807540894,0.2855747044086456,0.2008937448263168,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.7971261739730835,0.2433443814516067,0.2321248948574066,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.7487295866012573,0.2011647820472717,0.9133979678153992,285.4801940917969,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2452697753906,285.4806213378906,1.0,0.4834995567798614,1.0,1.0,0.0,1.0,-2.585368394851685,2.5853631496429443,5.376878107199445e-06,1.9982938766479488,0.9604084491729736,0.9604084491729736,0.0,100.7314453125,124.0,24855.0,-0.0,1430.72705078125,1.0,283.1499938964844,284.7645263671875,291.08465576171875,292.7186279296875,293.1499938964844,293.1499938964844,283.1499938964844,22616.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294603586196899,1.0,0.0,0.0,3.681009292602539,3.681031227111816,9.041222028827178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.14453125,0.0,1466.955322265625,1895.4371337890625,0.0,1850.54833984375,0.90057772397995,1.0,0.0,3.0,1.0,0.0
12051720,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.9990000128746032,0.5162568688392639,0.4362569451332092,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.93393737077713,0.3912193477153778,0.3708963990211487,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.8388832807540894,0.2855747044086456,0.2008937448263168,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.7971261739730835,0.2433443814516067,0.2321248948574066,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.7487295866012573,0.2011647820472717,0.9133979678153992,285.4801940917969,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2452697753906,285.4806213378906,1.0,0.4834995567798614,1.0,1.0,0.0,1.0,-2.585368394851685,2.5853631496429443,5.376878107199445e-06,1.9982938766479488,0.9604084491729736,0.9604084491729736,0.0,100.7314453125,124.0,24855.0,-0.0,1430.72705078125,1.0,283.1499938964844,284.7645263671875,291.08465576171875,292.7186279296875,293.1499938964844,293.1499938964844,283.1499938964844,22616.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294603586196899,1.0,0.0,0.0,3.681009292602539,3.681031227111816,9.041222028827178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.14453125,0.0,1466.955322265625,1895.4371337890625,0.0,1850.54833984375,0.90057772397995,1.0,0.0,3.0,1.0,0.0
12051780,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9990000128746032,0.5065256953239441,0.4566990733146667,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9196552038192748,0.393787145614624,0.373542308807373,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8273696899414062,0.2860330641269684,0.2013814002275467,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.7855104804039001,0.2440730780363083,0.2330438643693924,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.737754225730896,0.2008189707994461,0.9132093191146852,285.475830078125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2410583496094,285.475830078125,1.0,0.4916076064109802,1.0,1.0,0.0,1.0,-2.6144802570343018,2.6144747734069824,5.498925474967109e-06,2.0209310054779053,0.9673889875411988,0.9673889875411988,0.0,107.2707061767578,127.0,25300.66796875,-0.0,1498.708251953125,1.0,283.1499938964844,284.7427673339844,291.11102294921875,292.77410888671875,293.1499938964844,293.1499938964844,283.1499938964844,23698.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359940409660339,1.0,0.0,0.0,3.799381971359253,3.799405336380005,9.632060482545055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.6376953125,0.0,1609.9879150390625,1895.4371337890625,0.0,1905.55615234375,0.928933084011078,1.0,0.0,3.0,1.0,0.0
12051840,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9990000128746032,0.5065256953239441,0.4566990733146667,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9196552038192748,0.393787145614624,0.373542308807373,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8273696899414062,0.2860330641269684,0.2013814002275467,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.7855104804039001,0.2440730780363083,0.2330438643693924,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.737754225730896,0.2008189707994461,0.9132093191146852,285.475830078125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2410583496094,285.475830078125,1.0,0.4916076064109802,1.0,1.0,0.0,1.0,-2.6144802570343018,2.6144747734069824,5.498925474967109e-06,2.0209310054779053,0.9673889875411988,0.9673889875411988,0.0,107.2707061767578,127.0,25300.66796875,-0.0,1498.708251953125,1.0,283.1499938964844,284.7427673339844,291.11102294921875,292.77410888671875,293.1499938964844,293.1499938964844,283.1499938964844,23698.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359940409660339,1.0,0.0,0.0,3.799381971359253,3.799405336380005,9.632060482545055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.6376953125,0.0,1609.9879150390625,1895.4371337890625,0.0,1905.55615234375,0.928933084011078,1.0,0.0,3.0,1.0,0.0
12051900,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.9893150329589844,0.5021842122077942,0.4540138840675354,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.9084737300872804,0.3950023651123047,0.3748987913131714,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8184708952903748,0.2862039804458618,0.2016558796167373,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.7764835953712463,0.244377315044403,0.2335410565137863,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.7295275330543518,0.2005202770233154,0.9129460453987122,285.4657897949219,284.95001220703125,295.059814453125,288.0862121582031,295.0587158203125,297.2391052246094,285.464599609375,1.0,0.4945539832115173,1.0,1.0,0.0,1.0,-2.613657236099243,2.613651752471924,5.495995537785348e-06,2.0205559730529785,0.970734715461731,0.970734715461731,0.0,111.88101196289062,127.0,25413.52734375,-0.0,1518.03857421875,1.0,283.1499938964844,284.7234191894531,291.1206359863281,292.79620361328125,293.1499938964844,293.1499938964844,283.1499938964844,24353.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395734786987305,1.0,0.0,0.0,3.866689920425415,3.866714000701904,9.976356523111465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.2744140625,0.0,1695.5592041015625,1895.4371337890625,0.0,1935.9473876953125,0.942290723323822,1.0,0.0,3.0,1.0,0.0
12051960,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.9791488647460938,0.499190092086792,0.4509431719779968,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.9001747369766235,0.3961784839630127,0.3761804699897766,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.8110608458518982,0.2863430976867676,0.2018803358078003,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549865722656,0.7692604660987854,0.2446529120206833,0.2339725494384765,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.7227334380149841,0.2001992315053939,0.912299871444702,285.4547424316406,284.95001220703125,295.0852966308594,288.0931091308594,295.084228515625,297.2374572753906,285.4538269042969,1.0,0.496957004070282,1.0,1.0,0.0,1.0,-2.611500740051269,2.61149525642395,5.48675780009944e-06,2.01880431175232,0.9739878177642822,0.9739878177642822,0.0,115.85221862792967,130.0,25483.25390625,-0.0,1532.787841796875,1.0,283.1499938964844,284.70703125,291.1253662109375,292.8082580566406,293.1499938964844,293.1499938964844,283.1499938964844,24806.466796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427194118499756,1.0,0.0,0.0,3.9169223308563232,3.91694712638855,1.023724735205178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.765625,0.0,1761.02685546875,1895.4371337890625,0.0,1962.8021240234373,0.9570879340171814,1.0,0.0,3.0,1.0,0.0
12052020,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.9631328582763672,0.4948517084121704,0.4469012916088104,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.8891535997390747,0.3984874188899994,0.3786080181598663,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.8000249266624451,0.2865866124629974,0.2022383958101272,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.7593280673027039,0.2451732158660888,0.2347175776958465,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.7126023769378662,0.1996167749166488,0.9107566475868224,285.4317321777344,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.23468017578125,285.4309387207031,1.0,0.5007850527763367,1.0,1.0,0.0,1.0,-2.60903000831604,2.6090245246887207,5.476107162394328e-06,2.0167596340179443,0.9802441596984864,0.9802441596984864,0.0,121.99592590332033,133.0,25646.4765625,-0.0,1556.7322998046875,1.0,283.1499938964844,284.6717834472656,291.128662109375,292.822998046875,293.1499938964844,293.1499938964844,283.1499938964844,25933.748046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474247217178345,1.0,0.0,0.0,4.032792091369629,4.03281831741333,1.085187818716804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.03271484375,0.0,1918.9862060546875,1895.4371337890625,0.0,2003.2132568359373,0.9848487973213196,1.0,0.0,3.0,1.0,0.0
12052080,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.9631328582763672,0.4948517084121704,0.4469012916088104,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.8891535997390747,0.3984874188899994,0.3786080181598663,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.8000249266624451,0.2865866124629974,0.2022383958101272,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.7593280673027039,0.2451732158660888,0.2347175776958465,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.7126023769378662,0.1996167749166488,0.9107566475868224,285.4317321777344,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.23468017578125,285.4309387207031,1.0,0.5007850527763367,1.0,1.0,0.0,1.0,-2.60903000831604,2.6090245246887207,5.476107162394328e-06,2.0167596340179443,0.9802441596984864,0.9802441596984864,0.0,121.99592590332033,133.0,25646.4765625,-0.0,1556.7322998046875,1.0,283.1499938964844,284.6717834472656,291.128662109375,292.822998046875,293.1499938964844,293.1499938964844,283.1499938964844,25933.748046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474247217178345,1.0,0.0,0.0,4.032792091369629,4.03281831741333,1.085187818716804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.03271484375,0.0,1918.9862060546875,1895.4371337890625,0.0,2003.2132568359373,0.9848487973213196,1.0,0.0,3.0,1.0,0.0
12052140,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.9504176378250122,0.4912088215351105,0.4437315762042999,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.8818656206130981,0.4007942974567413,0.3809617757797241,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.7921679615974426,0.2868282198905945,0.2025436758995056,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7525851726531982,0.2456893026828766,0.2353915274143219,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.704811692237854,0.1991379559040069,0.9093936681747437,285.4148254394531,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2324523925781,285.4150695800781,1.0,0.5037992000579834,1.0,1.0,0.0,1.0,-2.607587575912476,2.607582092285156,5.469827556225937e-06,2.015533208847046,0.9862965941429138,0.9862965941429138,0.0,126.7373275756836,136.0,25771.333984375,-0.0,1575.8216552734375,1.0,283.1499938964844,284.646728515625,291.1311950683594,292.832763671875,293.1499938964844,293.1499938964844,283.1499938964844,26652.873046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505384087562561,1.0,0.0,0.0,4.114739894866943,4.114767074584961,1.1297388482489623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.4091796875,0.0,2035.4488525390625,1895.4371337890625,0.0,2030.1107177734373,1.0,1.0,0.0,3.0,1.0,0.0
12052200,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.9504176378250122,0.4912088215351105,0.4437315762042999,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.8818656206130981,0.4007942974567413,0.3809617757797241,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.7921679615974426,0.2868282198905945,0.2025436758995056,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7525851726531982,0.2456893026828766,0.2353915274143219,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.704811692237854,0.1991379559040069,0.9093936681747437,285.4148254394531,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2324523925781,285.4150695800781,1.0,0.5037992000579834,1.0,1.0,0.0,1.0,-2.607587575912476,2.607582092285156,5.469827556225937e-06,2.015533208847046,0.9862965941429138,0.9862965941429138,0.0,126.7373275756836,136.0,25771.333984375,-0.0,1575.8216552734375,1.0,283.1499938964844,284.646728515625,291.1311950683594,292.832763671875,293.1499938964844,293.1499938964844,283.1499938964844,26652.873046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505384087562561,1.0,0.0,0.0,4.114739894866943,4.114767074584961,1.1297388482489623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.4091796875,0.0,2035.4488525390625,1895.4371337890625,0.0,2030.1107177734373,1.0,1.0,0.0,3.0,1.0,0.0
12052260,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.9397836923599244,0.4879492521286011,0.4408915638923645,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.876712441444397,0.4032182991504669,0.383360207080841,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.786250650882721,0.2871801555156708,0.2028785198926925,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.7476399540901184,0.2462849020957946,0.2360837906599044,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.6987137794494629,0.1987976431846618,0.9084342122077942,285.421875,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2315979003906,285.4222412109375,1.0,0.5063828825950623,1.0,1.0,0.0,1.0,-2.6071367263793945,2.607131242752075,5.467719347507227e-06,2.015077829360962,0.9926343560218812,0.9926343560218812,0.0,130.64869689941406,139.0,25858.435546875,-0.0,1592.5804443359375,1.0,283.1499938964844,284.65118408203125,291.1325988769531,292.83807373046875,293.1499938964844,293.1499938964844,283.1499938964844,26328.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522249221801758,1.0,0.0,0.0,4.116240501403809,4.116267204284668,1.1305628504487686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.2939453125,0.0,2034.7762451171875,1895.4371337890625,0.0,2044.730712890625,1.0,1.0,0.0,3.0,1.0,0.0
12052320,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.9397836923599244,0.4879492521286011,0.4408915638923645,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.876712441444397,0.4032182991504669,0.383360207080841,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.786250650882721,0.2871801555156708,0.2028785198926925,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.7476399540901184,0.2462849020957946,0.2360837906599044,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.6987137794494629,0.1987976431846618,0.9084342122077942,285.421875,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2315979003906,285.4222412109375,1.0,0.5063828825950623,1.0,1.0,0.0,1.0,-2.6071367263793945,2.607131242752075,5.467719347507227e-06,2.015077829360962,0.9926343560218812,0.9926343560218812,0.0,130.64869689941406,139.0,25858.435546875,-0.0,1592.5804443359375,1.0,283.1499938964844,284.65118408203125,291.1325988769531,292.83807373046875,293.1499938964844,293.1499938964844,283.1499938964844,26328.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522249221801758,1.0,0.0,0.0,4.116240501403809,4.116267204284668,1.1305628504487686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.2939453125,0.0,2034.7762451171875,1895.4371337890625,0.0,2044.730712890625,1.0,1.0,0.0,3.0,1.0,0.0
12052380,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.930581510066986,0.4849109351634979,0.438272625207901,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8728585839271545,0.4057415723800659,0.3858470618724823,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.7815530896186829,0.2876354455947876,0.2032792121171951,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.7437905073165894,0.246958315372467,0.2368374019861221,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.693759024143219,0.198574423789978,0.9079566597938538,285.4291687011719,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2317810058594,285.42950439453125,1.0,0.5087743997573853,1.0,1.0,0.0,1.0,-2.607790231704712,2.6077847480773926,5.470278665598016e-06,2.015493392944336,0.999071717262268,0.999071717262268,0.0,134.0703887939453,142.0,25947.359375,-0.0,1608.6988525390625,1.0,283.1499938964844,284.6557922363281,291.1363830566406,292.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,26014.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535438537597656,1.0,0.0,0.0,4.117691040039063,4.117717742919922,1.1313597951811971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.982421875,0.0,2034.1181640625,1895.4371337890625,0.0,2056.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12052440,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.930581510066986,0.4849109351634979,0.438272625207901,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8728585839271545,0.4057415723800659,0.3858470618724823,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.7815530896186829,0.2876354455947876,0.2032792121171951,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.7437905073165894,0.246958315372467,0.2368374019861221,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.693759024143219,0.198574423789978,0.9079566597938538,285.4291687011719,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2317810058594,285.42950439453125,1.0,0.5087743997573853,1.0,1.0,0.0,1.0,-2.607790231704712,2.6077847480773926,5.470278665598016e-06,2.015493392944336,0.999071717262268,0.999071717262268,0.0,134.0703887939453,142.0,25947.359375,-0.0,1608.6988525390625,1.0,283.1499938964844,284.6557922363281,291.1363830566406,292.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,26014.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535438537597656,1.0,0.0,0.0,4.117691040039063,4.117717742919922,1.1313597951811971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.982421875,0.0,2034.1181640625,1895.4371337890625,0.0,2056.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12052500,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.9263290166854858,0.4834403395652771,0.4370086789131164,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8712132573127747,0.4070229232311249,0.387108713388443,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7794763445854187,0.2878871858119964,0.2034956961870193,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.7421066761016846,0.2473127245903015,0.237229436635971,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.6915415525436401,0.1984917521476745,0.9078452587127686,285.4327087402344,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.2320861816406,285.4330749511719,1.0,0.5099349021911621,1.0,1.0,0.0,1.0,-2.608384370803833,2.6083788871765137,5.472692464536522e-06,2.015913486480713,1.0,1.0,0.0,135.6814422607422,142.0,25990.525390625,-0.0,1616.6917724609375,1.0,283.1499938964844,284.6581420898437,291.1383972167969,292.8512878417969,293.1499938964844,293.1499938964844,283.1499938964844,25931.18359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542321085929871,1.0,0.0,0.0,4.1180739402771,4.118101119995117,1.1315703432046575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.7744140625,0.0,2033.9437255859373,1895.4371337890625,0.0,2062.175537109375,1.0,1.0,0.0,3.0,1.0,0.0
12052560,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.9222583174705504,0.4819952547550201,0.4357675015926361,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8696925640106201,0.4083123505115509,0.3883776664733886,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.7775236964225769,0.2881506085395813,0.2037199735641479,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.7405308485031128,0.2476749569177627,0.2376283407211303,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.6894433498382568,0.1984228491783142,0.9077954292297364,285.4363098144531,284.95001220703125,295.2945251464844,288.13287353515625,295.2938537597656,297.232421875,285.4366455078125,1.0,0.5110833048820496,1.0,1.0,0.0,1.0,-2.6091063022613525,2.609100818634033,5.4756487770646345e-06,2.016435146331787,1.0,1.0,0.0,137.2528533935547,145.0,26032.50390625,-0.0,1624.6912841796875,1.0,283.1499938964844,284.6605834960937,291.1400756835937,292.85565185546875,293.1499938964844,293.1499938964844,283.1499938964844,25930.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549651265144348,1.0,0.0,0.0,4.118076324462891,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.435546875,0.0,2033.94287109375,1895.4371337890625,0.0,2068.558349609375,1.0,1.0,0.0,3.0,1.0,0.0
12052620,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.9146049618721008,0.4791709780693054,0.4333440065383911,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.866920530796051,0.4109058082103729,0.3909291923046112,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7738952040672302,0.2887047529220581,0.2041870057582855,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.7376140356063843,0.2484148740768432,0.2384402006864547,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.6855130791664124,0.1983154863119125,0.90783429145813,285.4430847167969,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.2332458496094,285.44342041015625,1.0,0.5133622288703918,1.0,1.0,0.0,1.0,-2.6108431816101074,2.610837697982788,5.482811047841096e-06,2.0177133083343506,1.0,1.0,0.0,140.32225036621094,148.0,26112.091796875,0.0,1640.7891845703125,1.0,283.1499938964844,284.66522216796875,291.14166259765625,292.8627319335937,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565580010414124,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.08984375,0.0,2033.94287109375,1895.4371337890625,0.0,2082.450927734375,1.0,1.0,0.0,3.0,1.0,0.0
12052680,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.9146049618721008,0.4791709780693054,0.4333440065383911,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.866920530796051,0.4109058082103729,0.3909291923046112,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7738952040672302,0.2887047529220581,0.2041870057582855,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.7376140356063843,0.2484148740768432,0.2384402006864547,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.6855130791664124,0.1983154863119125,0.90783429145813,285.4430847167969,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.2332458496094,285.44342041015625,1.0,0.5133622288703918,1.0,1.0,0.0,1.0,-2.6108431816101074,2.610837697982788,5.482811047841096e-06,2.0177133083343506,1.0,1.0,0.0,140.32225036621094,148.0,26112.091796875,0.0,1640.7891845703125,1.0,283.1499938964844,284.66522216796875,291.14166259765625,292.8627319335937,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565580010414124,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.08984375,0.0,2033.94287109375,1895.4371337890625,0.0,2082.450927734375,1.0,1.0,0.0,3.0,1.0,0.0
12052740,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.9075844287872314,0.4764223992824554,0.4309885799884796,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.8643990159034729,0.4135076105594635,0.3934889435768127,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.7705374360084534,0.2892867028713226,0.2046732455492019,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.7349170446395874,0.2491655647754669,0.2392623871564865,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.6818418502807617,0.1982360184192657,0.9080027341842652,285.4491882324219,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.23406982421875,285.4494934082031,1.0,0.5156340599060059,1.0,1.0,0.0,1.0,-2.612863063812256,2.6128575801849365,5.491186129802372e-06,2.0192196369171143,1.0,1.0,0.0,143.34014892578125,151.0,26184.3359375,0.0,1657.07958984375,1.0,283.1499938964844,284.66943359375,291.14031982421875,292.8665771484375,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582529187202454,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.43701171875,0.0,2033.94287109375,1895.4371337890625,0.0,2097.266357421875,1.0,1.0,0.0,3.0,1.0,0.0
12052800,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.9075844287872314,0.4764223992824554,0.4309885799884796,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.8643990159034729,0.4135076105594635,0.3934889435768127,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.7705374360084534,0.2892867028713226,0.2046732455492019,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.7349170446395874,0.2491655647754669,0.2392623871564865,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.6818418502807617,0.1982360184192657,0.9080027341842652,285.4491882324219,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.23406982421875,285.4494934082031,1.0,0.5156340599060059,1.0,1.0,0.0,1.0,-2.612863063812256,2.6128575801849365,5.491186129802372e-06,2.0192196369171143,1.0,1.0,0.0,143.34014892578125,151.0,26184.3359375,0.0,1657.07958984375,1.0,283.1499938964844,284.66943359375,291.14031982421875,292.8665771484375,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582529187202454,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.43701171875,0.0,2033.94287109375,1895.4371337890625,0.0,2097.266357421875,1.0,1.0,0.0,3.0,1.0,0.0
12052860,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.8961930274963379,0.4712423086166382,0.4270732700824737,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.8573029041290283,0.4136312007904053,0.394362598657608,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.7626590728759766,0.2874475419521332,0.2039397060871124,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.7279682755470276,0.2474467903375625,0.2383995950222015,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.6732105612754822,0.1956459581851959,0.900082528591156,285.369140625,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.2115478515625,285.3681030273437,1.0,0.5170050263404846,1.0,1.0,0.0,1.0,-2.597796440124512,2.5977911949157715,5.428344138636021e-06,2.007725954055786,1.0,1.0,0.0,148.30889892578125,154.0,26328.08984375,0.0,1657.8218994140625,1.0,283.0516662597656,284.5812072753906,291.1556396484375,292.9087219238281,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654386758804321,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.9716796875,0.0,2033.94287109375,1895.4371337890625,0.0,2160.4423828125,1.0,1.0,0.0,3.0,1.0,0.0
12052920,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.8961930274963379,0.4712423086166382,0.4270732700824737,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.8573029041290283,0.4136312007904053,0.394362598657608,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.7626590728759766,0.2874475419521332,0.2039397060871124,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.7279682755470276,0.2474467903375625,0.2383995950222015,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.6732105612754822,0.1956459581851959,0.900082528591156,285.369140625,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.2115478515625,285.3681030273437,1.0,0.5170050263404846,1.0,1.0,0.0,1.0,-2.597796440124512,2.5977911949157715,5.428344138636021e-06,2.007725954055786,1.0,1.0,0.0,148.30889892578125,154.0,26328.08984375,0.0,1657.8218994140625,1.0,283.0516662597656,284.5812072753906,291.1556396484375,292.9087219238281,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654386758804321,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.9716796875,0.0,2033.94287109375,1895.4371337890625,0.0,2160.4423828125,1.0,1.0,0.0,3.0,1.0,0.0
12052980,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.885572075843811,0.4657261967658996,0.42252978682518,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8508767485618591,0.4136993587017059,0.3947277963161468,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7554442286491394,0.2857517898082733,0.2029423266649246,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.7214183211326599,0.2459454834461212,0.2371978163719177,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.6650816202163696,0.1933101415634155,0.8905490040779114,285.1247253417969,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.1917419433594,285.1224060058594,1.0,0.517599880695343,1.0,1.0,0.0,1.0,-2.5786795616149902,2.578674077987671,5.348589638742851e-06,1.9928735494613647,1.0,1.0,0.0,152.75502014160156,157.0,26851.197265625,0.0,1650.5367431640625,1.0,282.75494384765625,284.3169250488281,291.18658447265625,293.0040283203125,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824302315711975,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.9375,0.0,2033.94287109375,1895.4371337890625,0.0,2311.987060546875,1.0,1.0,0.0,3.0,1.0,0.0
12053040,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.885572075843811,0.4657261967658996,0.42252978682518,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8508767485618591,0.4136993587017059,0.3947277963161468,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7554442286491394,0.2857517898082733,0.2029423266649246,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.7214183211326599,0.2459454834461212,0.2371978163719177,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.6650816202163696,0.1933101415634155,0.8905490040779114,285.1247253417969,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.1917419433594,285.1224060058594,1.0,0.517599880695343,1.0,1.0,0.0,1.0,-2.5786795616149902,2.578674077987671,5.348589638742851e-06,1.9928735494613647,1.0,1.0,0.0,152.75502014160156,157.0,26851.197265625,0.0,1650.5367431640625,1.0,282.75494384765625,284.3169250488281,291.18658447265625,293.0040283203125,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824302315711975,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.9375,0.0,2033.94287109375,1895.4371337890625,0.0,2311.987060546875,1.0,1.0,0.0,3.0,1.0,0.0
12053100,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8806251883506775,0.4627891182899475,0.4201005399227142,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8480203151702881,0.4136067628860473,0.3948048949241638,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.752204418182373,0.2848376929759979,0.202409490942955,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.718407392501831,0.2451633810997009,0.2365834861993789,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6614167094230652,0.1921318620443344,0.8858032822608948,284.94244384765625,284.95001220703125,295.40679931640625,288.12457275390625,295.40631103515625,297.18194580078125,284.928466796875,1.0,0.5177193880081177,1.0,1.0,0.0,1.0,-2.568773031234741,2.568767786026001,5.30749866811675e-06,1.9851789474487305,0.9995707273483276,0.9995707273483276,0.0,154.75396728515625,157.0,27428.142578125,0.0,1645.439697265625,1.0,282.4901428222656,284.1062316894531,291.2164001464844,293.13165283203125,293.1499938964844,293.1499938964844,282.45001220703125,25934.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932149171829224,1.0,0.0,0.0,4.118059158325195,4.118085861206055,1.1315621577523416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.57958984375,0.0,2033.9505615234373,1895.4371337890625,0.0,2409.559814453125,1.0,1.0,0.0,3.0,1.0,0.0
12053160,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8755529522895813,0.4596979022026062,0.4174258410930633,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8450759053230286,0.4133821427822113,0.3947029411792755,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7488978505134583,0.2838291227817535,0.2017815113067627,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7152664065361023,0.2443102151155471,0.2358784675598144,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6577249765396118,0.1908966302871704,0.8807396292686462,284.87213134765625,284.95001220703125,295.41796875,288.1232604980469,295.41748046875,297.17144775390625,284.8697509765625,1.0,0.5177135467529297,1.0,1.0,0.0,1.0,-2.5577521324157715,2.5577468872070312,5.261995738692349e-06,1.9766308069229128,0.998282551765442,0.998282551765442,0.0,156.7621307373047,145.0,27346.416015625,0.0,1638.8511962890625,1.0,282.4550476074219,284.0459289550781,291.1730651855469,293.02996826171875,293.1499938964844,293.1499938964844,282.1499938964844,26000.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964544892311096,1.0,0.0,0.0,4.117754936218262,4.117782115936279,1.1313950381008908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.720703125,0.0,2034.0889892578125,1895.4371337890625,0.0,2439.054443359375,1.0,1.0,0.0,3.0,1.0,0.0
12053220,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.8735277056694031,0.4535905420780182,0.4119240641593933,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.8464701175689697,0.4128886461257934,0.3942105174064636,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7487329244613647,0.2818307876586914,0.200352668762207,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.7151240110397339,0.242612212896347,0.2342267036437988,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.6562961935997009,0.188453122973442,0.869519829750061,284.6403503417969,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1524658203125,284.63787841796875,1.0,0.5128532648086548,1.0,1.0,0.0,1.0,-2.5333709716796875,2.5333659648895264,5.162071374797961e-06,1.957737922668457,0.9922747611999512,0.9922747611999512,0.0,154.48974609375,133.0,27978.646484375,0.0,1595.393798828125,1.0,282.1551208496094,283.7833251953125,291.1556396484375,293.048583984375,293.1499938964844,293.1499938964844,281.8500061035156,26273.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069087266921997,1.0,0.0,0.0,4.116494178771973,4.11652135848999,1.1307022305118153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.4375,0.0,2034.661376953125,1895.4371337890625,0.0,2534.755126953125,1.0,1.0,0.0,3.0,1.0,0.0
12053280,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.8735277056694031,0.4535905420780182,0.4119240641593933,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.8464701175689697,0.4128886461257934,0.3942105174064636,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7487329244613647,0.2818307876586914,0.200352668762207,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.7151240110397339,0.242612212896347,0.2342267036437988,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.6562961935997009,0.188453122973442,0.869519829750061,284.6403503417969,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1524658203125,284.63787841796875,1.0,0.5128532648086548,1.0,1.0,0.0,1.0,-2.5333709716796875,2.5333659648895264,5.162071374797961e-06,1.957737922668457,0.9922747611999512,0.9922747611999512,0.0,154.48974609375,133.0,27978.646484375,0.0,1595.393798828125,1.0,282.1551208496094,283.7833251953125,291.1556396484375,293.048583984375,293.1499938964844,293.1499938964844,281.8500061035156,26273.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069087266921997,1.0,0.0,0.0,4.116494178771973,4.11652135848999,1.1307022305118153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.4375,0.0,2034.661376953125,1895.4371337890625,0.0,2534.755126953125,1.0,1.0,0.0,3.0,1.0,0.0
