time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115905761719,0.8768213987350464,0.4475282728672027,0.4063138961791992,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.8527588844299316,0.4123219549655914,0.3934867978096008,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122314453125,0.7528655529022217,0.2798539996147156,0.1988177150487899,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.7190624475479126,0.2409203201532364,0.2324187159538269,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4131164550781,0.6587939262390137,0.1860537678003311,0.8577149510383606,284.41180419921875,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.1354675292969,284.40924072265625,1.0,0.5053328275680542,1.0,1.0,0.0,1.0,-2.507561445236206,2.507556438446045,5.057320322521264e-06,1.937721848487854,0.9832674860954284,0.9832674860954284,0.0,148.1977081298828,121.0,28623.431640625,0.0,1533.5556640625,1.0,281.8550109863281,283.5215148925781,291.147216796875,293.077392578125,293.1499938964844,293.1499938964844,281.54998779296875,26715.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161197304725647,1.0,0.0,0.0,4.114450454711914,4.114477634429932,1.1295799140498277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.73095703125,0.0,2035.583251953125,1895.4371337890625,0.0,2619.65966796875,1.0,1.0,0.0,3.0,1.0,0.0
12053400,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115905761719,0.8768213987350464,0.4475282728672027,0.4063138961791992,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.8527588844299316,0.4123219549655914,0.3934867978096008,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122314453125,0.7528655529022217,0.2798539996147156,0.1988177150487899,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.7190624475479126,0.2409203201532364,0.2324187159538269,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4131164550781,0.6587939262390137,0.1860537678003311,0.8577149510383606,284.41180419921875,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.1354675292969,284.40924072265625,1.0,0.5053328275680542,1.0,1.0,0.0,1.0,-2.507561445236206,2.507556438446045,5.057320322521264e-06,1.937721848487854,0.9832674860954284,0.9832674860954284,0.0,148.1977081298828,121.0,28623.431640625,0.0,1533.5556640625,1.0,281.8550109863281,283.5215148925781,291.147216796875,293.077392578125,293.1499938964844,293.1499938964844,281.54998779296875,26715.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161197304725647,1.0,0.0,0.0,4.114450454711914,4.114477634429932,1.1295799140498277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.73095703125,0.0,2035.583251953125,1895.4371337890625,0.0,2619.65966796875,1.0,1.0,0.0,3.0,1.0,0.0
12053460,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853942871094,0.8837251663208008,0.4414693415164947,0.4006283283233642,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854553222656,0.8625574111938477,0.4116619229316711,0.3925918042659759,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860046386719,0.7600391507148743,0.2778839468955993,0.1972250938415527,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.186279296875,0.7255963087081909,0.239219456911087,0.2305184006690979,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868896484375,0.6640241742134094,0.1836911737918853,0.8456718325614929,284.18560791015625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1200256347656,284.1829833984375,1.0,0.4961578249931335,1.0,1.0,0.0,1.0,-2.480989456176758,2.4809844493865967,4.950642505718861e-06,1.9171268939971924,0.9712604880332948,0.9712604880332948,0.0,139.6906280517578,109.0,29331.423828125,0.0,1462.4942626953125,1.0,281.5551452636719,283.2640075683594,291.144775390625,293.115478515625,293.1499938964844,293.1499938964844,281.25,27360.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252153992652893,1.0,0.0,0.0,4.1114654541015625,4.11149263381958,1.1279414593445836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.6103515625,0.0,2036.9168701171875,1895.4371337890625,0.0,2703.952392578125,1.0,1.0,0.0,3.0,1.0,0.0
12053520,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853942871094,0.8837251663208008,0.4414693415164947,0.4006283283233642,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854553222656,0.8625574111938477,0.4116619229316711,0.3925918042659759,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860046386719,0.7600391507148743,0.2778839468955993,0.1972250938415527,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.186279296875,0.7255963087081909,0.239219456911087,0.2305184006690979,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868896484375,0.6640241742134094,0.1836911737918853,0.8456718325614929,284.18560791015625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1200256347656,284.1829833984375,1.0,0.4961578249931335,1.0,1.0,0.0,1.0,-2.480989456176758,2.4809844493865967,4.950642505718861e-06,1.9171268939971924,0.9712604880332948,0.9712604880332948,0.0,139.6906280517578,109.0,29331.423828125,0.0,1462.4942626953125,1.0,281.5551452636719,283.2640075683594,291.144775390625,293.115478515625,293.1499938964844,293.1499938964844,281.25,27360.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252153992652893,1.0,0.0,0.0,4.1114654541015625,4.11149263381958,1.1279414593445836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.6103515625,0.0,2036.9168701171875,1895.4371337890625,0.0,2703.952392578125,1.0,1.0,0.0,3.0,1.0,0.0
12053580,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.8936864733695984,0.4354167282581329,0.3949005007743835,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603271484375,0.8755080699920654,0.4109071791172027,0.3915589153766632,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.7699238061904907,0.2759203612804413,0.1956003904342651,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.961181640625,0.7342798709869385,0.2375043481588363,0.228556215763092,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.6716399788856506,0.1813605427742004,0.8335413932800293,283.9604797363281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1058654785156,283.957763671875,1.0,0.4859279692173004,1.0,1.0,0.0,1.0,-2.4539835453033447,2.4539787769317627,4.8434476411785e-06,1.896211624145508,0.9562727808952332,0.9562727808952332,0.0,129.91172790527344,97.0,30077.080078125,0.0,1386.9464111328125,1.0,281.2550354003906,283.0090637207031,291.1458740234375,293.1615905761719,293.1499938964844,293.1499938964844,280.95001220703125,28254.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349133133888245,1.0,0.0,0.0,4.107314109802246,4.107341289520264,1.1256646530455328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.5556640625,0.0,2038.745849609375,1895.4371337890625,0.0,2794.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
12053640,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.8936864733695984,0.4354167282581329,0.3949005007743835,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603271484375,0.8755080699920654,0.4109071791172027,0.3915589153766632,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.7699238061904907,0.2759203612804413,0.1956003904342651,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.961181640625,0.7342798709869385,0.2375043481588363,0.228556215763092,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.6716399788856506,0.1813605427742004,0.8335413932800293,283.9604797363281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1058654785156,283.957763671875,1.0,0.4859279692173004,1.0,1.0,0.0,1.0,-2.4539835453033447,2.4539787769317627,4.8434476411785e-06,1.896211624145508,0.9562727808952332,0.9562727808952332,0.0,129.91172790527344,97.0,30077.080078125,0.0,1386.9464111328125,1.0,281.2550354003906,283.0090637207031,291.1458740234375,293.1615905761719,293.1499938964844,293.1499938964844,280.95001220703125,28254.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349133133888245,1.0,0.0,0.0,4.107314109802246,4.107341289520264,1.1256646530455328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.5556640625,0.0,2038.745849609375,1895.4371337890625,0.0,2794.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
12053700,296.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79986572265625,0.8998986482620239,0.4324174225330353,0.3920837938785553,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8001708984375,0.8832739591598511,0.4105114936828613,0.3910329341888428,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031311035156,0.7759864926338196,0.2749564051628113,0.1948018223047256,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8046264648437,0.7395422458648682,0.2366520017385482,0.2275775671005249,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8080749511719,0.6764187812805176,0.1802163273096084,0.8275399804115295,283.8009948730469,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.0994873046875,283.7874755859375,1.0,0.4805389642715454,1.0,1.0,0.0,1.0,-2.440622091293335,2.440617322921753,4.790865204995498e-06,1.88586688041687,0.9470922946929932,0.9470922946929932,0.0,124.69232177734376,97.0,30883.54296875,0.0,1348.5457763671875,1.0,280.9903869628906,282.8114624023437,291.1778564453125,293.29425048828125,293.1499938964844,293.1499938964844,280.95001220703125,28821.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428950905799866,1.0,0.0,0.0,4.104674816131592,4.104701995849609,1.1242186701565515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.40966796875,0.0,2039.89306640625,1895.4371337890625,0.0,2868.77587890625,1.0,1.0,0.0,3.0,1.0,0.0
12053760,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7334289550781,0.90669184923172,0.4293437600135803,0.389134407043457,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7334899902344,0.8916316628456116,0.410035490989685,0.3903943002223968,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73406982421875,0.7825584411621094,0.2739469707012176,0.1939514428377151,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343444824219,0.7452676296234131,0.2357577532529831,0.2265407890081405,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.73504638671875,0.6816374659538269,0.179046019911766,0.8213692903518677,283.733642578125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.0926818847656,283.7309265136719,1.0,0.4749807715415954,1.0,1.0,0.0,1.0,-2.426631212234497,2.426626443862915,4.73614545626333e-06,1.875047206878662,0.938251256942749,0.938251256942749,0.0,119.41664123535156,85.0,30793.591796875,0.0,1309.536376953125,1.0,280.955078125,282.7532653808594,291.145751953125,293.20562744140625,293.1499938964844,293.1499938964844,280.6499938964844,29474.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448945879936218,1.0,0.0,0.0,4.101626873016357,4.101654529571533,1.1225497473787982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.41015625,0.0,2041.2027587890625,1895.4371337890625,0.0,2887.477783203125,1.0,1.0,0.0,3.0,1.0,0.0
12053820,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5054931640625,0.924529790878296,0.4232467710971832,0.383328378200531,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5055236816406,0.9115884304046632,0.409037709236145,0.3890951573848724,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5061340332031,0.7982242107391357,0.2719589471817016,0.1922799348831176,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5064392089844,0.7591519951820374,0.2339710444211959,0.2244722098112106,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5071716308594,0.6942529082298279,0.1767382770776748,0.8091568350791931,283.5057067871094,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.0802001953125,283.5028686523437,1.0,0.4635018408298492,1.0,1.0,0.0,1.0,-2.398930311203003,2.398925542831421,4.628770057024667e-06,1.8536274433135984,0.9171842932701112,0.9171842932701112,0.0,108.52571105957033,73.0,31481.970703125,0.0,1231.70703125,1.0,280.6552124023437,282.4970397949219,291.1434020996094,293.2462158203125,293.1499938964844,293.1499938964844,280.3500061035156,31124.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546238541603088,1.0,0.0,0.0,4.0938897132873535,4.093917369842529,1.118318550652475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.92822265625,0.0,2044.4544677734373,1895.4371337890625,0.0,2978.59619140625,1.0,1.0,0.0,3.0,1.0,0.0
12053880,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5054931640625,0.924529790878296,0.4232467710971832,0.383328378200531,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5055236816406,0.9115884304046632,0.409037709236145,0.3890951573848724,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5061340332031,0.7982242107391357,0.2719589471817016,0.1922799348831176,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5064392089844,0.7591519951820374,0.2339710444211959,0.2244722098112106,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5071716308594,0.6942529082298279,0.1767382770776748,0.8091568350791931,283.5057067871094,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.0802001953125,283.5028686523437,1.0,0.4635018408298492,1.0,1.0,0.0,1.0,-2.398930311203003,2.398925542831421,4.628770057024667e-06,1.8536274433135984,0.9171842932701112,0.9171842932701112,0.0,108.52571105957033,73.0,31481.970703125,0.0,1231.70703125,1.0,280.6552124023437,282.4970397949219,291.1434020996094,293.2462158203125,293.1499938964844,293.1499938964844,280.3500061035156,31124.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546238541603088,1.0,0.0,0.0,4.0938897132873535,4.093917369842529,1.118318550652475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.92822265625,0.0,2044.4544677734373,1895.4371337890625,0.0,2978.59619140625,1.0,1.0,0.0,3.0,1.0,0.0
12053940,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745056152344,0.9472758173942566,0.4171270132064819,0.3774951994419098,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745666503906,0.9383070468902588,0.4079105257987976,0.3876680731773376,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27520751953125,0.8169739842414856,0.2699574828147888,0.1905932128429412,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2755126953125,0.7768909335136414,0.2321414351463318,0.2223557978868484,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763061523437,0.7099391222000122,0.1744339317083358,0.7969240546226501,283.2747497558594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.068359375,283.2717590332031,1.0,0.4515950977802276,1.0,1.0,0.0,1.0,-2.370943784713745,2.370939254760742,4.521600658335956e-06,1.8319944143295288,0.893025279045105,0.893025279045105,0.0,97.41403198242188,61.0,32240.962890625,0.0,1154.3289794921875,1.0,280.35528564453125,282.24627685546875,291.1424560546875,293.2909545898437,293.1499938964844,293.1499938964844,280.6499938964844,33361.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642739057540894,1.0,0.0,0.0,4.083320617675781,4.083348751068115,1.112551785809046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.7138671875,0.0,2048.724853515625,1895.4371337890625,0.0,3069.093994140625,1.0,1.0,0.0,3.0,1.0,0.0
12054000,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745056152344,0.9472758173942566,0.4171270132064819,0.3774951994419098,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745666503906,0.9383070468902588,0.4079105257987976,0.3876680731773376,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27520751953125,0.8169739842414856,0.2699574828147888,0.1905932128429412,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2755126953125,0.7768909335136414,0.2321414351463318,0.2223557978868484,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763061523437,0.7099391222000122,0.1744339317083358,0.7969240546226501,283.2747497558594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.068359375,283.2717590332031,1.0,0.4515950977802276,1.0,1.0,0.0,1.0,-2.370943784713745,2.370939254760742,4.521600658335956e-06,1.8319944143295288,0.893025279045105,0.893025279045105,0.0,97.41403198242188,61.0,32240.962890625,0.0,1154.3289794921875,1.0,280.35528564453125,282.24627685546875,291.1424560546875,293.2909545898437,293.1499938964844,293.1499938964844,280.6499938964844,33361.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642739057540894,1.0,0.0,0.0,4.083320617675781,4.083348751068115,1.112551785809046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.7138671875,0.0,2048.724853515625,1895.4371337890625,0.0,3069.093994140625,1.0,1.0,0.0,3.0,1.0,0.0
12054060,296.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4562683105469,0.9773647785186768,0.4131384193897247,0.3728730082511902,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4562683105469,0.9729762077331544,0.4082029461860657,0.3870171904563904,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4559020996094,0.8423309922218323,0.2691926956176758,0.1894245892763137,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4556884765625,0.8030088543891907,0.2312224209308624,0.2207287847995758,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4552001953125,0.7308147549629211,0.1729168891906738,0.7867019772529602,283.4561462402344,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.07012939453125,283.4576110839844,1.0,0.4396020174026489,1.0,1.0,0.0,1.0,-2.348957300186157,2.3489527702331543,4.438111773197306e-06,1.8148812055587769,0.8745167255401611,0.8745167255401611,0.0,85.43614959716797,64.0,30967.26953125,0.0,1081.740478515625,1.0,280.6448669433594,282.459228515625,291.0210266113281,293.0196228027344,293.1499938964844,293.1499938964844,280.95001220703125,35455.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409615755081177,1.0,0.0,0.0,4.073334693908691,4.073362827301025,1.1071168728449263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.7412109375,0.0,2052.575927734375,1895.4371337890625,0.0,2850.70068359375,1.0,1.0,0.0,3.0,1.0,0.0
12054120,296.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4562683105469,0.9773647785186768,0.4131384193897247,0.3728730082511902,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4562683105469,0.9729762077331544,0.4082029461860657,0.3870171904563904,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4559020996094,0.8423309922218323,0.2691926956176758,0.1894245892763137,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4556884765625,0.8030088543891907,0.2312224209308624,0.2207287847995758,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4552001953125,0.7308147549629211,0.1729168891906738,0.7867019772529602,283.4561462402344,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.07012939453125,283.4576110839844,1.0,0.4396020174026489,1.0,1.0,0.0,1.0,-2.348957300186157,2.3489527702331543,4.438111773197306e-06,1.8148812055587769,0.8745167255401611,0.8745167255401611,0.0,85.43614959716797,64.0,30967.26953125,0.0,1081.740478515625,1.0,280.6448669433594,282.459228515625,291.0210266113281,293.0196228027344,293.1499938964844,293.1499938964844,280.95001220703125,35455.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409615755081177,1.0,0.0,0.0,4.073334693908691,4.073362827301025,1.1071168728449263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.7412109375,0.0,2052.575927734375,1895.4371337890625,0.0,2850.70068359375,1.0,1.0,0.0,3.0,1.0,0.0
12054180,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690368652344,0.9974971413612366,0.4108217060565948,0.3702508509159088,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690368652344,0.996353268623352,0.409904807806015,0.3880583643913269,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684875488281,0.8649006485939026,0.2696973383426666,0.1893789172172546,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6681823730469,0.8240668177604675,0.2313207387924194,0.2203273177146911,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6674499511719,0.7482717037200928,0.1723766177892685,0.7819378972053528,283.6688537597656,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.0846252441406,283.67138671875,1.0,0.4330462515354156,1.0,1.0,0.0,1.0,-2.340782403945923,2.340778112411499,4.407241249282379e-06,1.8084982633590696,0.8591124415397644,0.8591124415397644,0.0,77.8158950805664,67.0,29900.5703125,0.0,1042.455810546875,1.0,280.94464111328125,282.7088623046875,291.0011901855469,292.9068908691406,293.1499938964844,293.1499938964844,281.25,37012.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146339058876038,1.0,0.0,0.0,4.041264533996582,4.041292667388916,1.089752345251327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.154296875,0.0,2021.982421875,1895.4371337890625,0.0,2605.930419921875,0.9937061667442322,1.0,0.0,3.0,1.0,0.0
12054240,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690368652344,0.9974971413612366,0.4108217060565948,0.3702508509159088,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690368652344,0.996353268623352,0.409904807806015,0.3880583643913269,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684875488281,0.8649006485939026,0.2696973383426666,0.1893789172172546,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6681823730469,0.8240668177604675,0.2313207387924194,0.2203273177146911,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6674499511719,0.7482717037200928,0.1723766177892685,0.7819378972053528,283.6688537597656,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.0846252441406,283.67138671875,1.0,0.4330462515354156,1.0,1.0,0.0,1.0,-2.340782403945923,2.340778112411499,4.407241249282379e-06,1.8084982633590696,0.8591124415397644,0.8591124415397644,0.0,77.8158950805664,67.0,29900.5703125,0.0,1042.455810546875,1.0,280.94464111328125,282.7088623046875,291.0011901855469,292.9068908691406,293.1499938964844,293.1499938964844,281.25,37012.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146339058876038,1.0,0.0,0.0,4.041264533996582,4.041292667388916,1.089752345251327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.154296875,0.0,2021.982421875,1895.4371337890625,0.0,2605.930419921875,0.9937061667442322,1.0,0.0,3.0,1.0,0.0
12054300,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82373046875,0.9990000128746032,0.4101878404617309,0.365232914686203,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82373046875,0.9990000128746032,0.4111689627170563,0.3846078515052795,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.8722890019416809,0.2701871395111084,0.1896031200885772,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8193359375,0.8303993940353394,0.2315705865621566,0.2204196602106094,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155212402344,0.7538231611251831,0.1723191887140274,0.7809950709342957,283.8227844238281,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.0943298339844,283.8357849121094,1.0,0.4309653341770172,1.0,1.0,0.0,1.0,-2.3366169929504395,2.3366124629974365,4.3876302697754e-06,1.8030699491500848,0.8530634045600891,0.8530634045600891,0.0,75.63763427734375,67.0,28904.255859375,0.0,1026.346435546875,1.0,281.2079162597656,282.905517578125,290.9749755859375,292.766845703125,293.1499938964844,293.1499938964844,281.25,37430.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999114990234375,1.0,0.0,0.0,4.011191368103027,4.011219024658203,1.0735938076322782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.34521484375,0.0,1985.129638671875,1895.4371337890625,0.0,2470.61572265625,0.9872750639915466,1.0,0.0,3.0,1.0,0.0
12054360,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.9990000128746032,0.4100073575973511,0.3636742234230041,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.9990000128746032,0.4129600524902344,0.3829664587974548,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.8741867542266846,0.2708387076854706,0.1900140196084976,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885803222656,0.8318676352500916,0.2319557219743728,0.2207293510437011,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8878173828125,0.7548989057540894,0.17241071164608,0.7810905575752258,283.88922119140625,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.1076354980469,283.8917236328125,1.0,0.4291946291923523,1.0,1.0,0.0,1.0,-2.32700252532959,2.326998233795166,4.355838882474927e-06,1.7979499101638794,0.846717357635498,0.846717357635498,0.0,75.09778594970703,70.0,28764.296875,0.0,1016.9732666015624,1.0,281.2442932128906,282.96807861328125,291.0157165527344,292.8480224609375,293.1499938964844,293.1499938964844,281.54998779296875,37715.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922026515007019,1.0,0.0,0.0,3.9781012535095215,3.978128910064697,1.055953816830879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7900390625,0.0,1943.7425537109373,1895.4371337890625,0.0,2400.36083984375,0.9799566268920898,1.0,0.0,3.0,1.0,0.0
12054420,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.9990000128746032,0.4103362560272217,0.3590416610240936,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.9990000128746032,0.417616456747055,0.3780881464481354,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127624511719,0.8795361518859863,0.2723951935768127,0.1909999847412109,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123962402344,0.8361626267433167,0.2329457402229309,0.2215452343225479,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1115417480469,0.7585173845291138,0.1728751212358474,0.7825285792350769,284.1131591796875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.1395874023437,284.1161804199219,1.0,0.4273382723331451,1.0,1.0,0.0,1.0,-2.31946349143982,2.3194591999053955,4.327579063101439e-06,1.792027235031128,0.8373125791549683,0.8373125791549683,0.0,73.87129974365234,73.0,27682.806640625,0.0,1004.1846313476562,1.0,281.54400634765625,283.2322998046875,291.0297241210937,292.795654296875,293.1499938964844,293.1499938964844,281.8500061035156,37883.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728128433227539,1.0,0.0,0.0,3.90737533569336,3.907402276992798,1.0187403631789491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.173828125,0.0,1853.8935546875,1895.4371337890625,0.0,2225.857666015625,0.9642043113708496,1.0,0.0,3.0,1.0,0.0
12054480,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.9990000128746032,0.4103362560272217,0.3590416610240936,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.9990000128746032,0.417616456747055,0.3780881464481354,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127624511719,0.8795361518859863,0.2723951935768127,0.1909999847412109,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123962402344,0.8361626267433167,0.2329457402229309,0.2215452343225479,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1115417480469,0.7585173845291138,0.1728751212358474,0.7825285792350769,284.1131591796875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.1395874023437,284.1161804199219,1.0,0.4273382723331451,1.0,1.0,0.0,1.0,-2.31946349143982,2.3194591999053955,4.327579063101439e-06,1.792027235031128,0.8373125791549683,0.8373125791549683,0.0,73.87129974365234,73.0,27682.806640625,0.0,1004.1846313476562,1.0,281.54400634765625,283.2322998046875,291.0297241210937,292.795654296875,293.1499938964844,293.1499938964844,281.8500061035156,37883.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728128433227539,1.0,0.0,0.0,3.90737533569336,3.907402276992798,1.0187403631789491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.173828125,0.0,1853.8935546875,1895.4371337890625,0.0,2225.857666015625,0.9642043113708496,1.0,0.0,3.0,1.0,0.0
12054540,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3478698730469,0.9990000128746032,0.4110219478607178,0.3566933572292328,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3478698730469,0.9990000128746032,0.4229689240455627,0.3756152987480163,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471984863281,0.8834773302078247,0.27431321144104,0.1922566890716552,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.8392161130905151,0.2342317700386047,0.2226689010858535,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.7611560821533203,0.1736760586500167,0.7856644988059998,284.34765625,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.1737365722656,284.3509826660156,1.0,0.4271713495254516,1.0,1.0,0.0,1.0,-2.320291042327881,2.320286512374878,4.330495812610025e-06,1.7925764322280884,0.8311054706573486,0.8311054706573486,0.0,73.39483642578125,76.0,26851.328125,0.0,1003.17236328125,1.0,281.84344482421875,283.5078430175781,291.0426330566406,292.7549133300781,293.1499938964844,293.1499938964844,282.1499938964844,37688.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558510303497314,1.0,0.0,0.0,3.8430495262146,3.843075752258301,9.854742302195518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.908203125,0.0,1772.0418701171875,1895.4371337890625,0.0,2076.281005859375,0.94967520236969,1.0,0.0,3.0,1.0,0.0
12054600,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3478698730469,0.9990000128746032,0.4110219478607178,0.3566933572292328,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3478698730469,0.9990000128746032,0.4229689240455627,0.3756152987480163,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471984863281,0.8834773302078247,0.27431321144104,0.1922566890716552,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.8392161130905151,0.2342317700386047,0.2226689010858535,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.7611560821533203,0.1736760586500167,0.7856644988059998,284.34765625,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.1737365722656,284.3509826660156,1.0,0.4271713495254516,1.0,1.0,0.0,1.0,-2.320291042327881,2.320286512374878,4.330495812610025e-06,1.7925764322280884,0.8311054706573486,0.8311054706573486,0.0,73.39483642578125,76.0,26851.328125,0.0,1003.17236328125,1.0,281.84344482421875,283.5078430175781,291.0426330566406,292.7549133300781,293.1499938964844,293.1499938964844,282.1499938964844,37688.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558510303497314,1.0,0.0,0.0,3.8430495262146,3.843075752258301,9.854742302195518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.908203125,0.0,1772.0418701171875,1895.4371337890625,0.0,2076.281005859375,0.94967520236969,1.0,0.0,3.0,1.0,0.0
12054660,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.9990000128746032,0.4117265045642853,0.3562555909156799,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.9990000128746032,0.42854705452919,0.3751542866230011,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826416015625,0.8861966729164124,0.2765474021434784,0.1937551200389862,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.8411864042282104,0.2357676774263382,0.2240566313266754,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812683105469,0.7628812789916992,0.1747264564037323,0.7900933623313904,284.58306884765625,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.20635986328125,284.5865783691406,1.0,0.4283954501152038,1.0,1.0,0.0,1.0,-2.3279922008514404,2.3279879093170166,4.359021659183782e-06,1.7984299659729004,0.8280421495437622,0.8280421495437622,0.0,73.53387451171875,79.0,26113.408203125,0.0,1011.824951171875,1.0,282.1431579589844,283.7826843261719,291.05517578125,292.72174072265625,293.1499938964844,293.1499938964844,282.45001220703125,37278.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414126992225647,1.0,0.0,0.0,3.793591499328613,3.793617248535156,9.602723594070994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.49609375,0.0,1708.81201171875,1895.4371337890625,0.0,1951.6314697265625,0.9383426308631896,1.0,0.0,3.0,1.0,0.0
12054720,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.9990000128746032,0.4117265045642853,0.3562555909156799,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.9990000128746032,0.42854705452919,0.3751542866230011,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826416015625,0.8861966729164124,0.2765474021434784,0.1937551200389862,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.8411864042282104,0.2357676774263382,0.2240566313266754,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812683105469,0.7628812789916992,0.1747264564037323,0.7900933623313904,284.58306884765625,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.20635986328125,284.5865783691406,1.0,0.4283954501152038,1.0,1.0,0.0,1.0,-2.3279922008514404,2.3279879093170166,4.359021659183782e-06,1.7984299659729004,0.8280421495437622,0.8280421495437622,0.0,73.53387451171875,79.0,26113.408203125,0.0,1011.824951171875,1.0,282.1431579589844,283.7826843261719,291.05517578125,292.72174072265625,293.1499938964844,293.1499938964844,282.45001220703125,37278.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414126992225647,1.0,0.0,0.0,3.793591499328613,3.793617248535156,9.602723594070994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.49609375,0.0,1708.81201171875,1895.4371337890625,0.0,1951.6314697265625,0.9383426308631896,1.0,0.0,3.0,1.0,0.0
12054780,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9990000128746032,0.4124919176101684,0.3573439717292785,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9990000128746032,0.4342793524265289,0.3763003945350647,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8879988193511963,0.2791544497013092,0.1955037415027618,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8423298597335815,0.2375899404287338,0.225708857178688,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7638795375823975,0.1760210990905761,0.7956387996673584,284.8490905761719,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2371520996094,284.8529052734375,1.0,0.4307664334774017,1.0,1.0,0.0,1.0,-2.341418027877808,2.3414134979248047,4.409083885548171e-06,1.8086885213851929,0.8287655115127563,0.8287655115127563,0.0,74.17190551757812,82.0,25680.390625,0.0,1028.6075439453125,1.0,282.4428405761719,284.0670166015625,291.0699462890625,292.70538330078125,293.1499938964844,293.1499938964844,282.75,36690.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296253442764282,1.0,0.0,0.0,3.765590906143189,3.765616178512573,9.46149100400362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.65087890625,0.0,1670.9434814453125,1895.4371337890625,0.0,1851.9296875,0.931699812412262,1.0,0.0,3.0,1.0,0.0
12054840,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9990000128746032,0.4124919176101684,0.3573439717292785,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9990000128746032,0.4342793524265289,0.3763003945350647,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8879988193511963,0.2791544497013092,0.1955037415027618,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8423298597335815,0.2375899404287338,0.225708857178688,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7638795375823975,0.1760210990905761,0.7956387996673584,284.8490905761719,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2371520996094,284.8529052734375,1.0,0.4307664334774017,1.0,1.0,0.0,1.0,-2.341418027877808,2.3414134979248047,4.409083885548171e-06,1.8086885213851929,0.8287655115127563,0.8287655115127563,0.0,74.17190551757812,82.0,25680.390625,0.0,1028.6075439453125,1.0,282.4428405761719,284.0670166015625,291.0699462890625,292.70538330078125,293.1499938964844,293.1499938964844,282.75,36690.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296253442764282,1.0,0.0,0.0,3.765590906143189,3.765616178512573,9.46149100400362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.65087890625,0.0,1670.9434814453125,1895.4371337890625,0.0,1851.9296875,0.931699812412262,1.0,0.0,3.0,1.0,0.0
12054900,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.4128583967685699,0.3583855628967285,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.4371669292449951,0.3773972690105438,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8885891437530518,0.2805668115615845,0.1964543014764785,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.842625081539154,0.2385859042406082,0.2266174107789993,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7641310691833496,0.1767383366823196,0.7987495064735413,285.0283203125,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,297.25146484375,285.04510498046875,1.0,0.4323185384273529,1.0,1.0,0.0,1.0,-2.349954843521118,2.3499503135681152,4.441090368345613e-06,1.815221786499024,0.8309894800186157,0.8309894800186157,0.0,74.6539535522461,82.0,25189.9921875,0.0,1039.6749267578125,1.0,282.7016906738281,284.2736511230469,291.04498291015625,292.59722900390625,293.1499938964844,293.1499938964844,282.75,36354.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218857407569885,1.0,0.0,0.0,3.760047912597656,3.760073184967041,9.433656487090049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.05029296875,0.0,1661.8133544921875,1895.4371337890625,0.0,1787.564697265625,0.9303162097930908,1.0,0.0,3.0,1.0,0.0
12054960,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9990000128746032,0.4133121967315674,0.3596064150333404,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9990000128746032,0.4401363134384155,0.3786828815937042,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8891926407814026,0.2821075022220611,0.1975144296884536,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.842917263507843,0.2396813482046127,0.2276383638381958,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7643866539001465,0.177536055445671,0.8022778630256653,285.1121826171875,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.2660217285156,285.11572265625,1.0,0.4340904355049133,1.0,1.0,0.0,1.0,-2.359702110290528,2.3596975803375244,4.4777875700674485e-06,1.822683334350586,0.8329804539680481,0.8329804539680481,0.0,75.21324157714844,85.0,25304.501953125,0.0,1052.4364013671875,1.0,282.7426452636719,284.34490966796875,291.08526611328125,292.6977844238281,293.1499938964844,293.1499938964844,283.04998779296875,36032.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208799123764038,1.0,0.0,0.0,3.762109756469727,3.762134790420532,9.444004831493658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.693359375,0.0,1661.760498046875,1895.4371337890625,0.0,1779.2672119140625,0.9304944276809692,1.0,0.0,3.0,1.0,0.0
12055020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.9990000128746032,0.4141193628311157,0.3628535270690918,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.9990000128746032,0.4460643529891968,0.3821022510528564,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8898628950119019,0.2853414416313171,0.199736401438713,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.8430323600769043,0.2419911473989486,0.2297927737236023,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.7644667625427246,0.1792233288288116,0.8097773194313049,285.3704833984375,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2926025390625,285.373779296875,1.0,0.4381996989250183,1.0,1.0,0.0,1.0,-2.3819735050201416,2.38196873664856,4.562247795547592e-06,1.8397427797317505,0.8406105637550354,0.8406105637550354,0.0,76.5984115600586,88.0,24972.3828125,0.0,1082.3897705078125,1.0,283.04278564453125,284.6154479980469,291.0964050292969,292.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,35357.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141396403312683,1.0,0.0,0.0,3.783748149871826,3.783773422241211,9.552954907121602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.68017578125,0.0,1682.1368408203125,1895.4371337890625,0.0,1724.0770263671875,0.9329200387001038,1.0,0.0,3.0,1.0,0.0
12055080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.9990000128746032,0.4141193628311157,0.3628535270690918,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.9990000128746032,0.4460643529891968,0.3821022510528564,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8898628950119019,0.2853414416313171,0.199736401438713,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.8430323600769043,0.2419911473989486,0.2297927737236023,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.7644667625427246,0.1792233288288116,0.8097773194313049,285.3704833984375,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2926025390625,285.373779296875,1.0,0.4381996989250183,1.0,1.0,0.0,1.0,-2.3819735050201416,2.38196873664856,4.562247795547592e-06,1.8397427797317505,0.8406105637550354,0.8406105637550354,0.0,76.5984115600586,88.0,24972.3828125,0.0,1082.3897705078125,1.0,283.04278564453125,284.6154479980469,291.0964050292969,292.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,35357.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141396403312683,1.0,0.0,0.0,3.783748149871826,3.783773422241211,9.552954907121602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.68017578125,0.0,1682.1368408203125,1895.4371337890625,0.0,1724.0770263671875,0.9329200387001038,1.0,0.0,3.0,1.0,0.0
12055140,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.4141699969768524,0.3662275075912475,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.450400710105896,0.3856552243232727,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.8897095918655396,0.2877604365348816,0.2014923840761184,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.8425386548042297,0.2437144219875335,0.2315011173486709,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.7639750242233276,0.1804705709218979,0.8157256245613098,285.46759033203125,284.95001220703125,295.7626342773437,288.1134948730469,295.7621765136719,297.3083801269531,285.47027587890625,1.0,0.4418941736221313,1.0,1.0,0.0,1.0,-2.401601076126098,2.4015963077545166,4.637388883566018e-06,1.8547906875610352,0.8468922972679138,0.8468922972679138,0.0,77.94196319580078,88.0,24986.884765625,0.0,1109.7138671875,1.0,283.1444396972656,284.7140197753906,291.13494873046875,292.7475280761719,293.1499938964844,293.1499938964844,283.1499938964844,34691.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718174934387207,1.0,0.0,0.0,3.7957592010498047,3.7957842350006095,9.613700058253016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.05126953125,0.0,1691.276611328125,1895.4371337890625,0.0,1757.0313720703125,0.9368277788162231,1.0,0.0,3.0,1.0,0.0
