time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.9990000128746032,0.4140373468399048,0.3672777116298675,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.9990000128746032,0.4514573812484741,0.3867611289024353,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8895036578178406,0.2883557081222534,0.2019338011741638,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8422660827636719,0.2441333681344986,0.2319278120994568,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7637039422988892,0.1807664632797241,0.8171905279159546,285.4759521484375,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.3114929199219,285.4775390625,1.0,0.442928284406662,1.0,1.0,0.0,1.0,-2.4069936275482178,2.406989097595215,4.658147645386634e-06,1.8589258193969729,0.848465085029602,0.848465085029602,0.0,78.34010314941406,91.0,25047.845703125,0.0,1117.4114990234375,1.0,283.1474914550781,284.72003173828125,291.14764404296875,292.773681640625,293.1499938964844,293.1499938964844,283.1499938964844,34586.4453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205856442451477,1.0,0.0,0.0,3.802417278289795,3.80244255065918,9.64745595410932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.50048828125,0.0,1698.425537109375,1895.4371337890625,0.0,1776.8428955078125,0.9352455735206604,1.0,0.0,3.0,1.0,0.0
12055260,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.9985355734825134,0.4124957025051117,0.3716405928134918,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.9990000128746032,0.4557828307151794,0.3938013017177582,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.8868374824523926,0.2908693850040436,0.2038157731294632,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.8395109176635742,0.2458483278751373,0.2337105572223663,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.7609581351280212,0.1819005161523819,0.8230544924736023,285.498291015625,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.3191833496094,285.4990539550781,1.0,0.4480336904525757,1.0,1.0,0.0,1.0,-2.4321444034576416,2.43213963508606,4.755666850542184e-06,1.8782490491867063,0.8559494018554688,0.8559494018554688,0.0,80.60797882080078,94.0,25313.19140625,0.0,1155.4293212890625,1.0,283.1499328613281,284.7371520996094,291.1751403808594,292.84210205078125,293.1499938964844,293.1499938964844,283.1499938964844,33712.51171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334356904029846,1.0,0.0,0.0,3.8106131553649902,3.810638189315796,9.689090347819729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.64697265625,0.0,1701.439208984375,1895.4371337890625,0.0,1883.9443359375,0.9359720945358276,1.0,0.0,3.0,1.0,0.0
12055320,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.9985355734825134,0.4124957025051117,0.3716405928134918,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.9990000128746032,0.4557828307151794,0.3938013017177582,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.8868374824523926,0.2908693850040436,0.2038157731294632,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.8395109176635742,0.2458483278751373,0.2337105572223663,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.7609581351280212,0.1819005161523819,0.8230544924736023,285.498291015625,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.3191833496094,285.4990539550781,1.0,0.4480336904525757,1.0,1.0,0.0,1.0,-2.4321444034576416,2.43213963508606,4.755666850542184e-06,1.8782490491867063,0.8559494018554688,0.8559494018554688,0.0,80.60797882080078,94.0,25313.19140625,0.0,1155.4293212890625,1.0,283.1499328613281,284.7371520996094,291.1751403808594,292.84210205078125,293.1499938964844,293.1499938964844,283.1499938964844,33712.51171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334356904029846,1.0,0.0,0.0,3.8106131553649902,3.810638189315796,9.689090347819729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.64697265625,0.0,1701.439208984375,1895.4371337890625,0.0,1883.9443359375,0.9359720945358276,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.9906914234161376,0.4110655784606933,0.3703504800796509,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.9990000128746032,0.4587206542491913,0.4049599170684814,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.880816638469696,0.2930607497692108,0.2054512947797775,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.8338295817375183,0.2472386509180069,0.235177680850029,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.7553061246871948,0.1826775819063186,0.8273205161094666,285.5148010253906,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.3170166015625,285.5154724121094,1.0,0.4530870318412781,1.0,1.0,0.0,1.0,-2.452854633331299,2.452849864959717,4.836635525862221e-06,1.8940985202789309,0.863601565361023,0.863601565361023,0.0,83.65250396728516,97.0,25535.142578125,0.0,1192.19970703125,1.0,283.1499938964844,284.7500305175781,291.16510009765625,292.85357666015625,293.1499938964844,293.1499938964844,283.1499938964844,32775.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432870864868164,1.0,0.0,0.0,3.813274621963501,3.813299655914306,9.702629313323996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.69970703125,0.0,1697.31396484375,1895.4371337890625,0.0,1967.662353515625,0.9354139566421508,1.0,0.0,3.0,1.0,0.0
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.9906914234161376,0.4110655784606933,0.3703504800796509,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.9990000128746032,0.4587206542491913,0.4049599170684814,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.880816638469696,0.2930607497692108,0.2054512947797775,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.8338295817375183,0.2472386509180069,0.235177680850029,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.7553061246871948,0.1826775819063186,0.8273205161094666,285.5148010253906,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.3170166015625,285.5154724121094,1.0,0.4530870318412781,1.0,1.0,0.0,1.0,-2.452854633331299,2.452849864959717,4.836635525862221e-06,1.8940985202789309,0.863601565361023,0.863601565361023,0.0,83.65250396728516,97.0,25535.142578125,0.0,1192.19970703125,1.0,283.1499938964844,284.7500305175781,291.16510009765625,292.85357666015625,293.1499938964844,293.1499938964844,283.1499938964844,32775.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432870864868164,1.0,0.0,0.0,3.813274621963501,3.813299655914306,9.702629313323996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.69970703125,0.0,1697.31396484375,1895.4371337890625,0.0,1967.662353515625,0.9354139566421508,1.0,0.0,3.0,1.0,0.0
12055500,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.9866213798522948,0.4105324447154999,0.3698801100254059,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.9990000128746032,0.4597709476947784,0.4106392562389374,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.877772867679596,0.2941060066223144,0.206222265958786,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.8309448957443237,0.2478673905134201,0.2358360141515731,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242919921875,0.752413809299469,0.1829874664545059,0.8290392756462097,285.5246887207031,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.3133239746094,285.5255432128906,1.0,0.4555888473987579,1.0,1.0,0.0,1.0,-2.4628946781158447,2.4628899097442627,4.876125785813201e-06,1.9017740488052368,0.8675306439399719,0.8675306439399719,0.0,85.21345520019531,97.0,25633.9296875,0.0,1210.590576171875,1.0,283.1499938964844,284.75927734375,291.1564636230469,292.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,32156.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466224431991577,1.0,0.0,0.0,3.805142164230346,3.805166959762573,9.661288231654908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.31396484375,0.0,1682.7403564453125,1895.4371337890625,0.0,1996.302490234375,0.9356439709663392,1.0,0.0,3.0,1.0,0.0
12055560,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.982471525669098,0.4100449383258819,0.3694727420806885,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.9990000128746032,0.4606249034404754,0.4163245856761932,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.8747816681861877,0.2951381504535675,0.2069813162088394,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8280885219573975,0.2484699040651321,0.2364658415317535,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.7495470643043518,0.1832634955644607,0.8305861949920654,285.5316467285156,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.30865478515625,285.53228759765625,1.0,0.458070307970047,1.0,1.0,0.0,1.0,-2.4727632999420166,2.4727582931518555,4.915101726510329e-06,1.909317970275879,0.8714787364006042,0.8714787364006042,0.0,86.78883361816406,100.0,25746.59375,0.0,1228.975830078125,1.0,283.1499938964844,284.7637939453125,291.1493835449219,292.850341796875,293.1499938964844,293.1499938964844,283.1499938964844,31799.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491934299468994,1.0,0.0,0.0,3.811925888061523,3.81195068359375,9.69576717579912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.6455078125,0.0,1688.0709228515625,1895.4371337890625,0.0,2018.4775390625,0.9339244961738586,1.0,0.0,3.0,1.0,0.0
12055620,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.9739454388618468,0.4091359078884125,0.3687374591827392,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9990000128746032,0.4618861675262451,0.4276419281959533,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.8690334558486938,0.2971933484077453,0.2084852755069732,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.8225085139274597,0.2496263831853866,0.2376696765422821,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.7439680099487305,0.1837457418441772,0.8333182334899902,285.54888916015625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.297607421875,285.5495910644531,1.0,0.4629650712013244,1.0,1.0,0.0,1.0,-2.4920129776000977,2.492008209228516,4.991593414160889e-06,1.9240363836288448,0.8795892000198364,0.8795892000198364,0.0,89.9675521850586,103.0,25949.568359375,0.0,1265.6798095703125,1.0,283.1499938964844,284.7784118652344,291.1405334472656,292.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,30804.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752791702747345,1.0,0.0,0.0,3.8073570728302,3.8073818683624254,9.672539817984216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.96923828125,0.0,1674.834716796875,1895.4371337890625,0.0,2049.6513671875,0.9316918849945068,1.0,0.0,3.0,1.0,0.0
12055680,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.9739454388618468,0.4091359078884125,0.3687374591827392,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9990000128746032,0.4618861675262451,0.4276419281959533,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.8690334558486938,0.2971933484077453,0.2084852755069732,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.8225085139274597,0.2496263831853866,0.2376696765422821,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.7439680099487305,0.1837457418441772,0.8333182334899902,285.54888916015625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.297607421875,285.5495910644531,1.0,0.4629650712013244,1.0,1.0,0.0,1.0,-2.4920129776000977,2.492008209228516,4.991593414160889e-06,1.9240363836288448,0.8795892000198364,0.8795892000198364,0.0,89.9675521850586,103.0,25949.568359375,0.0,1265.6798095703125,1.0,283.1499938964844,284.7784118652344,291.1405334472656,292.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,30804.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752791702747345,1.0,0.0,0.0,3.8073570728302,3.8073818683624254,9.672539817984216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.96923828125,0.0,1674.834716796875,1895.4371337890625,0.0,2049.6513671875,0.9316918849945068,1.0,0.0,3.0,1.0,0.0
12055740,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.9647678136825562,0.4082740247249603,0.3680599629878998,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.9990000128746032,0.4627157151699066,0.4379572868347168,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8632835745811462,0.2992634773254394,0.2100003957748413,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8167858123779297,0.2507473230361938,0.2388404309749603,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7383560538291931,0.1841680705547332,0.835777997970581,285.5665283203125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2856140136719,285.567138671875,1.0,0.4677273333072662,1.0,1.0,0.0,1.0,-2.509849548339844,2.5098445415496826,5.063119715487119e-06,1.9377312660217283,0.887938380241394,0.887938380241394,0.0,93.28197479248048,106.0,26139.40625,0.0,1301.7000732421875,1.0,283.1499938964844,284.79364013671875,291.1386108398437,292.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,29800.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555295825004578,1.0,0.0,0.0,3.7999207973480233,3.799945116043091,9.634792377255508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.57666015625,0.0,1658.1533203125,1895.4371337890625,0.0,2073.478271484375,0.9288007616996764,1.0,0.0,3.0,1.0,0.0
12055800,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.9647678136825562,0.4082740247249603,0.3680599629878998,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.9990000128746032,0.4627157151699066,0.4379572868347168,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8632835745811462,0.2992634773254394,0.2100003957748413,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8167858123779297,0.2507473230361938,0.2388404309749603,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.7383560538291931,0.1841680705547332,0.835777997970581,285.5665283203125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2856140136719,285.567138671875,1.0,0.4677273333072662,1.0,1.0,0.0,1.0,-2.509849548339844,2.5098445415496826,5.063119715487119e-06,1.9377312660217283,0.887938380241394,0.887938380241394,0.0,93.28197479248048,106.0,26139.40625,0.0,1301.7000732421875,1.0,283.1499938964844,284.79364013671875,291.1386108398437,292.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,29800.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555295825004578,1.0,0.0,0.0,3.7999207973480233,3.799945116043091,9.634792377255508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.57666015625,0.0,1658.1533203125,1895.4371337890625,0.0,2073.478271484375,0.9288007616996764,1.0,0.0,3.0,1.0,0.0
12055860,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.9512810111045836,0.4074001312255859,0.36743825674057,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.990639865398407,0.4641214907169342,0.4395703971385956,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.8545815944671631,0.3013270497322082,0.2115563005208969,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787353515625,0.8080171942710876,0.2518172562122345,0.2400225698947906,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.7303451895713806,0.184527039527893,0.8382155299186707,285.57879638671875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.278076171875,285.5791015625,1.0,0.4717921912670135,1.0,1.0,0.0,1.0,-2.517196655273437,2.5171914100646973,5.092621449875878e-06,1.9433152675628664,0.8964203000068665,0.8964203000068665,0.0,97.6210479736328,109.0,26236.224609375,0.0,1329.4818115234375,1.0,283.1499938964844,284.8044738769531,291.1388854980469,292.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,28799.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578582763671875,1.0,0.0,0.0,3.7895584106445312,3.789582490921021,9.582316806699964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.00439453125,0.0,1638.1123046875,1895.4371337890625,0.0,2093.813720703125,0.9252426028251648,1.0,0.0,3.0,1.0,0.0
12055920,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.9512810111045836,0.4074001312255859,0.36743825674057,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.990639865398407,0.4641214907169342,0.4395703971385956,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.8545815944671631,0.3013270497322082,0.2115563005208969,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787353515625,0.8080171942710876,0.2518172562122345,0.2400225698947906,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.7303451895713806,0.184527039527893,0.8382155299186707,285.57879638671875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.278076171875,285.5791015625,1.0,0.4717921912670135,1.0,1.0,0.0,1.0,-2.517196655273437,2.5171914100646973,5.092621449875878e-06,1.9433152675628664,0.8964203000068665,0.8964203000068665,0.0,97.6210479736328,109.0,26236.224609375,0.0,1329.4818115234375,1.0,283.1499938964844,284.8044738769531,291.1388854980469,292.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,28799.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578582763671875,1.0,0.0,0.0,3.7895584106445312,3.789582490921021,9.582316806699964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.00439453125,0.0,1638.1123046875,1895.4371337890625,0.0,2093.813720703125,0.9252426028251648,1.0,0.0,3.0,1.0,0.0
12055980,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.9397481083869934,0.4065390527248382,0.3667953908443451,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.9835179448127748,0.466257780790329,0.4415933489799499,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.8481292128562927,0.3034176826477051,0.2131064236164093,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.8008779287338257,0.2528702318668365,0.2411564141511917,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7240282893180847,0.1848722994327545,0.8404276371002197,285.5909118652344,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2760314941406,285.5913391113281,1.0,0.4754809439182281,1.0,1.0,0.0,1.0,-2.5247368812561035,2.524731636047364,5.122898073750548e-06,1.948999285697937,0.9050567746162416,0.9050567746162416,0.0,101.4010772705078,112.0,26328.529296875,0.0,1355.2265625,1.0,283.1499938964844,284.8161315917969,291.1390075683594,292.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,27802.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595542073249817,1.0,0.0,0.0,3.77605414390564,3.77607798576355,9.514144494460196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.8486328125,0.0,1614.533447265625,1895.4371337890625,0.0,2108.66357421875,0.9269681572914124,1.0,0.0,3.0,1.0,0.0
12056040,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.9397481083869934,0.4065390527248382,0.3667953908443451,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.9835179448127748,0.466257780790329,0.4415933489799499,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.8481292128562927,0.3034176826477051,0.2131064236164093,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.8008779287338257,0.2528702318668365,0.2411564141511917,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7240282893180847,0.1848722994327545,0.8404276371002197,285.5909118652344,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2760314941406,285.5913391113281,1.0,0.4754809439182281,1.0,1.0,0.0,1.0,-2.5247368812561035,2.524731636047364,5.122898073750548e-06,1.948999285697937,0.9050567746162416,0.9050567746162416,0.0,101.4010772705078,112.0,26328.529296875,0.0,1355.2265625,1.0,283.1499938964844,284.8161315917969,291.1390075683594,292.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,27802.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595542073249817,1.0,0.0,0.0,3.77605414390564,3.77607798576355,9.514144494460196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.8486328125,0.0,1614.533447265625,1895.4371337890625,0.0,2108.66357421875,0.9269681572914124,1.0,0.0,3.0,1.0,0.0
12056100,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888977050781,0.9345144629478456,0.4060969352722168,0.3664709031581878,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.9803504347801208,0.4674072265625,0.4427233338356018,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888977050781,0.8454307913780212,0.3044649064540863,0.2138844132423401,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.7977778315544128,0.2533847987651825,0.241712287068367,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.7212439179420471,0.1850366741418838,0.8414919376373291,285.5888977050781,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.275634765625,285.5887756347656,1.0,0.4772376716136932,1.0,1.0,0.0,1.0,-2.5285861492156982,2.528580904006958,5.138424967299216e-06,1.9519191980361936,0.9092984795570374,0.9092984795570374,0.0,103.1624984741211,112.0,26408.447265625,0.0,1367.70068359375,1.0,283.1499938964844,284.8099975585937,291.1408996582031,292.87872314453125,293.1499938964844,293.1499938964844,283.1499938964844,27832.76171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604466676712036,1.0,0.0,0.0,3.8036725521087646,3.803696632385254,9.653826964495238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.4033203125,0.0,1647.2703857421875,1895.4371337890625,0.0,2116.49169921875,0.9307743310928344,1.0,0.0,3.0,1.0,0.0
12056160,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873413085937,0.92948716878891,0.4056341648101806,0.3661249876022339,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873413085937,0.977299153804779,0.4685599505901336,0.4438657760620117,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.842926025390625,0.3055045008659363,0.2146557569503784,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.7948521971702576,0.2538837194442749,0.2422521114349365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.7185736298561096,0.1851881742477417,0.842495322227478,285.5873413085937,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2752685546875,285.58721923828125,1.0,0.4789453148841858,1.0,1.0,0.0,1.0,-2.5323240756988525,2.5323190689086914,5.153541223990032e-06,1.954761981964112,0.9135318994522096,0.9135318994522096,0.0,104.8813934326172,115.0,26475.1640625,0.0,1379.885009765625,1.0,283.1499938964844,284.8056640625,291.14288330078125,292.8846130371094,293.1499938964844,293.1499938964844,283.1499938964844,27754.5859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613791823387146,1.0,0.0,0.0,3.823345899581909,3.8233699798583984,9.753947551871534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.52880859375,0.0,1670.0877685546875,1895.4371337890625,0.0,2124.680908203125,0.9381985664367676,1.0,0.0,3.0,1.0,0.0
12056220,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.9199844598770142,0.4046502709388733,0.3653806746006012,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.9714040756225586,0.4708251655101776,0.4461289346218109,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8383376598358154,0.3075597882270813,0.2161814123392105,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7893803715705872,0.2548333704471588,0.2432859092950821,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.7134143710136414,0.1854482144117355,0.8443109393119812,285.57525634765625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.27423095703125,285.57476806640625,1.0,0.482240229845047,1.0,1.0,0.0,1.0,-2.5394062995910645,2.539401054382324,5.182281256566057e-06,1.9601683616638184,0.9217839241027832,0.9217839241027832,0.0,108.23900604248048,118.0,26633.830078125,0.0,1403.5001220703125,1.0,283.1499938964844,284.7846069335937,291.1479797363281,292.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,28126.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635308504104614,1.0,0.0,0.0,3.897205829620361,3.897230863571167,1.0134444892173633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.861328125,0.0,1763.084228515625,1895.4371337890625,0.0,2143.613037109375,0.955778419971466,1.0,0.0,3.0,1.0,0.0
12056280,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.9199844598770142,0.4046502709388733,0.3653806746006012,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.9714040756225586,0.4708251655101776,0.4461289346218109,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8383376598358154,0.3075597882270813,0.2161814123392105,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7893803715705872,0.2548333704471588,0.2432859092950821,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.7134143710136414,0.1854482144117355,0.8443109393119812,285.57525634765625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.27423095703125,285.57476806640625,1.0,0.482240229845047,1.0,1.0,0.0,1.0,-2.5394062995910645,2.539401054382324,5.182281256566057e-06,1.9601683616638184,0.9217839241027832,0.9217839241027832,0.0,108.23900604248048,118.0,26633.830078125,0.0,1403.5001220703125,1.0,283.1499938964844,284.7846069335937,291.1479797363281,292.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,28126.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635308504104614,1.0,0.0,0.0,3.897205829620361,3.897230863571167,1.0134444892173633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.861328125,0.0,1763.084228515625,1895.4371337890625,0.0,2143.613037109375,0.955778419971466,1.0,0.0,3.0,1.0,0.0
12056340,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.9112359881401062,0.4036036729812622,0.3645739257335663,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55816650390625,0.9656745791435242,0.4730088710784912,0.4483191668987274,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8341642618179321,0.3095904886722564,0.2176865339279174,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.7842861413955688,0.2557218074798584,0.2442583888769149,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.7083202004432678,0.1856492459774017,0.845851480960846,285.5582275390625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.27276611328125,285.5575866699219,1.0,0.4853950440883636,1.0,1.0,0.0,1.0,-2.5458970069885254,2.545891761779785,5.208749371377053e-06,1.9651519060134888,0.929772973060608,0.929772973060608,0.0,111.5286865234375,121.0,26795.6328125,0.0,1426.175048828125,1.0,283.1499938964844,284.757568359375,291.1528625488281,292.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,28770.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659011483192444,1.0,0.0,0.0,3.987534999847412,3.987561225891113,1.060967974808591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.09375,0.0,1883.0177001953125,1895.4371337890625,0.0,2164.5283203125,0.977295696735382,1.0,0.0,3.0,1.0,0.0
12056400,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.9112359881401062,0.4036036729812622,0.3645739257335663,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55816650390625,0.9656745791435242,0.4730088710784912,0.4483191668987274,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8341642618179321,0.3095904886722564,0.2176865339279174,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.7842861413955688,0.2557218074798584,0.2442583888769149,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.7083202004432678,0.1856492459774017,0.845851480960846,285.5582275390625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.27276611328125,285.5575866699219,1.0,0.4853950440883636,1.0,1.0,0.0,1.0,-2.5458970069885254,2.545891761779785,5.208749371377053e-06,1.9651519060134888,0.929772973060608,0.929772973060608,0.0,111.5286865234375,121.0,26795.6328125,0.0,1426.175048828125,1.0,283.1499938964844,284.757568359375,291.1528625488281,292.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,28770.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659011483192444,1.0,0.0,0.0,3.987534999847412,3.987561225891113,1.060967974808591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.09375,0.0,1883.0177001953125,1895.4371337890625,0.0,2164.5283203125,0.977295696735382,1.0,0.0,3.0,1.0,0.0
12056460,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.9173570275306702,0.4065915644168854,0.3664358556270599,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.973222017288208,0.4793949127197265,0.453399658203125,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8419402241706848,0.3159559369087219,0.2214136570692062,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.7921331524848938,0.2610825896263122,0.2483128905296325,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.7160260081291199,0.1905301809310913,0.8626348972320557,285.55401611328125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3109130859375,285.5545959472656,1.0,0.490134447813034,1.0,1.0,0.0,1.0,-2.583714723587036,2.583709478378296,5.364087428461062e-06,1.9940727949142456,0.9377530813217164,0.9377530813217164,0.0,111.09464263916016,124.0,27225.203125,0.0,1474.18505859375,1.0,283.1499938964844,284.741943359375,291.1611633300781,292.9400634765625,293.1499938964844,293.1499938964844,283.1499938964844,29577.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686453461647034,1.0,0.0,0.0,4.088021755218506,4.088048934936523,1.1151149692523177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.271484375,0.0,2023.4515380859373,1895.4371337890625,0.0,2188.818359375,1.0,1.0,0.0,3.0,1.0,0.0
12056520,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.9173570275306702,0.4065915644168854,0.3664358556270599,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.973222017288208,0.4793949127197265,0.453399658203125,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8419402241706848,0.3159559369087219,0.2214136570692062,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.7921331524848938,0.2610825896263122,0.2483128905296325,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.7160260081291199,0.1905301809310913,0.8626348972320557,285.55401611328125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3109130859375,285.5545959472656,1.0,0.490134447813034,1.0,1.0,0.0,1.0,-2.583714723587036,2.583709478378296,5.364087428461062e-06,1.9940727949142456,0.9377530813217164,0.9377530813217164,0.0,111.09464263916016,124.0,27225.203125,0.0,1474.18505859375,1.0,283.1499938964844,284.741943359375,291.1611633300781,292.9400634765625,293.1499938964844,293.1499938964844,283.1499938964844,29577.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686453461647034,1.0,0.0,0.0,4.088021755218506,4.088048934936523,1.1151149692523177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.271484375,0.0,2023.4515380859373,1895.4371337890625,0.0,2188.818359375,1.0,1.0,0.0,3.0,1.0,0.0
12056580,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.9179201126098632,0.4077202677726745,0.3677459061145782,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.9757393002510072,0.484008640050888,0.4580565989017486,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.8455698490142822,0.3205878436565399,0.2248765379190445,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.7957296371459961,0.2647434175014496,0.2521079778671264,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.7198822498321533,0.1938173770904541,0.8789895176887512,285.5731811523437,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3279724121094,285.5743408203125,1.0,0.4957994818687439,1.0,1.0,0.0,1.0,-2.6192705631256104,2.619265079498291,5.513355063158088e-06,2.021817207336426,0.9461684823036194,0.9461684823036194,0.0,112.59732818603516,127.0,27581.029296875,0.0,1528.9375,1.0,283.1499938964844,284.7554016113281,291.1758728027344,292.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,29139.798828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727763056755066,1.0,0.0,0.0,4.103189945220947,4.103217601776123,1.1234054682063288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.13427734375,0.0,2040.5313720703125,1895.4371337890625,0.0,2225.531494140625,1.0,1.0,0.0,3.0,1.0,0.0
12056640,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.9179201126098632,0.4077202677726745,0.3677459061145782,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.9757393002510072,0.484008640050888,0.4580565989017486,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.8455698490142822,0.3205878436565399,0.2248765379190445,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.7957296371459961,0.2647434175014496,0.2521079778671264,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.7198822498321533,0.1938173770904541,0.8789895176887512,285.5731811523437,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3279724121094,285.5743408203125,1.0,0.4957994818687439,1.0,1.0,0.0,1.0,-2.6192705631256104,2.619265079498291,5.513355063158088e-06,2.021817207336426,0.9461684823036194,0.9461684823036194,0.0,112.59732818603516,127.0,27581.029296875,0.0,1528.9375,1.0,283.1499938964844,284.7554016113281,291.1758728027344,292.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,29139.798828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727763056755066,1.0,0.0,0.0,4.103189945220947,4.103217601776123,1.1234054682063288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.13427734375,0.0,2040.5313720703125,1895.4371337890625,0.0,2225.531494140625,1.0,1.0,0.0,3.0,1.0,0.0
12056700,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.9157927632331848,0.4080196917057037,0.3681091368198395,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.9749155044555664,0.4860011637210846,0.4600429534912109,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.8454392552375793,0.3225930631160736,0.2263564318418502,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.795445442199707,0.2662132084369659,0.2536260187625885,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.71990567445755,0.1950730979442596,0.8852939605712891,285.5836486816406,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.3326416015625,285.58465576171875,1.0,0.4986057877540588,1.0,1.0,0.0,1.0,-2.6332757472991943,2.633270263671875,5.572718237090157e-06,2.032747983932495,0.9505004286766052,0.9505004286766052,0.0,114.043701171875,127.0,27727.08203125,0.0,1554.7030029296875,1.0,283.1499938964844,284.76348876953125,291.1825256347656,292.9920654296875,293.1499938964844,293.1499938964844,283.1499938964844,28836.73828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749866843223572,1.0,0.0,0.0,4.104604721069336,4.1046319007873535,1.124180130318564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.98095703125,0.0,2039.92333984375,1895.4371337890625,0.0,2245.24755859375,1.0,1.0,0.0,3.0,1.0,0.0
12056760,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.91298246383667,0.408227801322937,0.368380069732666,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.9734448790550232,0.487872302532196,0.4619022607803345,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.8447067737579346,0.324483573436737,0.2277456372976303,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.794497013092041,0.2675370275974273,0.2549903094768524,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.7192966938018799,0.1961597502231598,0.8907685279846191,285.593017578125,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.3358764648437,285.59393310546875,1.0,0.5013442039489746,1.0,1.0,0.0,1.0,-2.645725727081299,2.6457202434539795,5.625766789307818e-06,2.0424699783325195,0.9548830986022948,0.9548830986022948,0.0,115.70030212402344,130.0,27858.845703125,0.0,1579.4879150390625,1.0,283.1499938964844,284.7707214355469,291.18865966796875,293.00689697265625,293.1499938964844,293.1499938964844,283.1499938964844,28539.869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771193385124207,1.0,0.0,0.0,4.105987548828125,4.106015205383301,1.1249378530919785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.89404296875,0.0,2039.3238525390625,1895.4371337890625,0.0,2264.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
12056820,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.9066298604011536,0.4084751904010772,0.3687517344951629,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.9695519804954528,0.4913732707500458,0.4653676152229309,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.842414379119873,0.3280515670776367,0.2303536683320999,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7916361093521118,0.2698932290077209,0.2574085593223572,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.7170749306678772,0.1979772001504898,0.8999454975128174,285.6095275878906,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3395690917969,285.6103210449219,1.0,0.5065716505050659,1.0,1.0,0.0,1.0,-2.667408227920532,2.667402505874634,5.718794454878662e-06,2.0594210624694824,0.9637907147407532,0.9637907147407532,0.0,119.29801177978516,133.0,28092.888671875,0.0,1626.4002685546875,1.0,283.1499938964844,284.7834167480469,291.200439453125,293.0335388183594,293.1499938964844,293.1499938964844,283.04998779296875,27965.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808727622032166,1.0,0.0,0.0,4.108658790588379,4.1086859703063965,1.1264020258749952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.84912109375,0.0,2038.1566162109373,1895.4371337890625,0.0,2297.97998046875,1.0,1.0,0.0,3.0,1.0,0.0
12056880,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.9066298604011536,0.4084751904010772,0.3687517344951629,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.9695519804954528,0.4913732707500458,0.4653676152229309,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.842414379119873,0.3280515670776367,0.2303536683320999,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7916361093521118,0.2698932290077209,0.2574085593223572,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.7170749306678772,0.1979772001504898,0.8999454975128174,285.6095275878906,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3395690917969,285.6103210449219,1.0,0.5065716505050659,1.0,1.0,0.0,1.0,-2.667408227920532,2.667402505874634,5.718794454878662e-06,2.0594210624694824,0.9637907147407532,0.9637907147407532,0.0,119.29801177978516,133.0,28092.888671875,0.0,1626.4002685546875,1.0,283.1499938964844,284.7834167480469,291.200439453125,293.0335388183594,293.1499938964844,293.1499938964844,283.04998779296875,27965.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808727622032166,1.0,0.0,0.0,4.108658790588379,4.1086859703063965,1.1264020258749952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.84912109375,0.0,2038.1566162109373,1895.4371337890625,0.0,2297.97998046875,1.0,1.0,0.0,3.0,1.0,0.0
12056940,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.902951180934906,0.4083797335624695,0.368843674659729,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9670159220695496,0.4930968284606933,0.4671619832515716,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.8408569097518921,0.3298624455928802,0.231726199388504,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.7897050976753235,0.2710177302360534,0.2586155533790588,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55767822265625,0.7154517769813538,0.1987865716218948,0.904261350631714,285.5561828613281,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.33935546875,285.5535583496094,1.0,0.5093368887901306,1.0,1.0,0.0,1.0,-2.677964448928833,2.6779587268829346,5.76442926103482e-06,2.067706346511841,0.9678279161453248,0.9678279161453248,0.0,121.40227508544922,133.0,28429.333984375,0.0,1651.1021728515625,1.0,283.06036376953125,284.7190246582031,291.2328796386719,293.1112060546875,293.1499938964844,293.1499938964844,283.04998779296875,27701.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867223620414734,1.0,0.0,0.0,4.109885215759277,4.109912395477295,1.1270744835201183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.24462890625,0.0,2037.6165771484373,1895.4371337890625,0.0,2350.701171875,1.0,1.0,0.0,3.0,1.0,0.0
12057000,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.8997637629508972,0.4081640839576721,0.3687452375888824,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.9646263122558594,0.4943066239356994,0.4684031009674072,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.8393229842185974,0.3311739265918731,0.2327081859111786,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.7878583669662476,0.2717902064323425,0.2594436109066009,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.7138379812240601,0.1993082612752914,0.907094955444336,285.5461120605469,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.3378295898437,285.5461730957031,1.0,0.5113924145698547,1.0,1.0,0.0,1.0,-2.684920310974121,2.6849145889282227,5.794632215838647e-06,2.073181629180908,0.971208155155182,0.971208155155182,0.0,123.15186309814452,136.0,28509.73828125,0.0,1669.1383056640625,1.0,283.0516967773437,284.7096862792969,291.2334289550781,293.1053466796875,293.1499938964844,293.1499938964844,282.75,27506.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894547581672668,1.0,0.0,0.0,4.11079216003418,4.110819339752197,1.1275719771219883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.88623046875,0.0,2037.215576171875,1895.4371337890625,0.0,2375.4296875,1.0,1.0,0.0,3.0,1.0,0.0
