time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.8910905718803406,0.4065618515014648,0.3677968084812164,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.9575819373130798,0.4960235357284546,0.4705028235912323,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8346492052078247,0.3333536684513092,0.2345304638147354,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.7824109792709351,0.2728604078292846,0.2608357965946197,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.7087985873222351,0.1998739838600158,0.9113638401031494,285.3208923339844,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3255310058594,285.3194885253906,1.0,0.5155773162841797,1.0,1.0,0.0,1.0,-2.695307731628418,2.6953017711639404,5.840158337377943e-06,2.0814900398254395,0.9743109345436096,0.9743109345436096,0.0,127.50299072265624,139.0,29306.94921875,0.0,1704.2166748046875,1.0,282.7549743652344,284.46124267578125,291.2871398925781,293.23980712890625,293.1499938964844,293.1499938964844,282.45001220703125,27298.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079698085784912,1.0,0.0,0.0,4.111754417419434,4.111781597137451,1.1280999387963675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.453125,0.0,2036.7884521484373,1895.4371337890625,0.0,2544.509765625,1.0,1.0,0.0,3.0,1.0,0.0
12057120,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.8910905718803406,0.4065618515014648,0.3677968084812164,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.9575819373130798,0.4960235357284546,0.4705028235912323,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8346492052078247,0.3333536684513092,0.2345304638147354,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.7824109792709351,0.2728604078292846,0.2608357965946197,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.7087985873222351,0.1998739838600158,0.9113638401031494,285.3208923339844,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3255310058594,285.3194885253906,1.0,0.5155773162841797,1.0,1.0,0.0,1.0,-2.695307731628418,2.6953017711639404,5.840158337377943e-06,2.0814900398254395,0.9743109345436096,0.9743109345436096,0.0,127.50299072265624,139.0,29306.94921875,0.0,1704.2166748046875,1.0,282.7549743652344,284.46124267578125,291.2871398925781,293.23980712890625,293.1499938964844,293.1499938964844,282.45001220703125,27298.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079698085784912,1.0,0.0,0.0,4.111754417419434,4.111781597137451,1.1280999387963675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.453125,0.0,2036.7884521484373,1895.4371337890625,0.0,2544.509765625,1.0,1.0,0.0,3.0,1.0,0.0
12057180,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8809835314750671,0.404018759727478,0.3658676147460937,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9486333727836608,0.4967266917228699,0.4715474843978882,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8287251591682434,0.3347572088241577,0.235754132270813,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7756167054176331,0.2731893360614776,0.2614816427230835,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7020662426948547,0.1997164636850357,0.9122552871704102,285.0843505859375,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3059387207031,285.0827331542969,1.0,0.5189152359962463,1.0,1.0,0.0,1.0,-2.697570562362671,2.6975646018981934,5.850484740221873e-06,2.0834836959838867,0.9741597771644592,0.9741597771644592,0.0,132.18545532226562,142.0,30029.994140625,0.0,1729.0633544921875,1.0,282.4550476074219,284.2035522460937,291.29815673828125,293.304931640625,293.1499938964844,293.1499938964844,282.1499938964844,27283.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236340880393982,1.0,0.0,0.0,4.111824035644531,4.111851215362549,1.1281382512606797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.5146484375,0.0,2036.7574462890625,1895.4371337890625,0.0,2689.26904296875,1.0,1.0,0.0,3.0,1.0,0.0
12057240,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8809835314750671,0.404018759727478,0.3658676147460937,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9486333727836608,0.4967266917228699,0.4715474843978882,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8287251591682434,0.3347572088241577,0.235754132270813,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7756167054176331,0.2731893360614776,0.2614816427230835,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7020662426948547,0.1997164636850357,0.9122552871704102,285.0843505859375,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3059387207031,285.0827331542969,1.0,0.5189152359962463,1.0,1.0,0.0,1.0,-2.697570562362671,2.6975646018981934,5.850484740221873e-06,2.0834836959838867,0.9741597771644592,0.9741597771644592,0.0,132.18545532226562,142.0,30029.994140625,0.0,1729.0633544921875,1.0,282.4550476074219,284.2035522460937,291.29815673828125,293.304931640625,293.1499938964844,293.1499938964844,282.1499938964844,27283.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236340880393982,1.0,0.0,0.0,4.111824035644531,4.111851215362549,1.1281382512606797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.5146484375,0.0,2036.7574462890625,1895.4371337890625,0.0,2689.26904296875,1.0,1.0,0.0,3.0,1.0,0.0
12057300,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8761005997657776,0.4025845825672149,0.3647661507129669,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.94414621591568,0.4968614876270294,0.471867561340332,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8258419632911682,0.3353017270565033,0.236255943775177,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7722777724266052,0.2731828093528747,0.261636346578598,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6986432671546936,0.1994584202766418,0.9118440747261048,284.90753173828125,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.2953796386719,284.8950500488281,1.0,0.5203005075454712,1.0,1.0,0.0,1.0,-2.696928739547729,2.696923017501831,5.8479267863731366e-06,2.0830953121185303,0.9721840023994446,0.9721840023994446,0.0,134.44021606445312,142.0,30703.513671875,0.0,1738.4820556640625,1.0,282.1902770996094,283.9986267089844,291.3326110839844,293.4387512207031,293.1499938964844,293.1499938964844,282.1499938964844,27351.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329002857208252,1.0,0.0,0.0,4.111506462097168,4.1115336418151855,1.1279639693384524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.36279296875,0.0,2036.8985595703125,1895.4371337890625,0.0,2775.460693359375,1.0,1.0,0.0,3.0,1.0,0.0
12057360,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8710126280784607,0.4009912312030792,0.3634366989135742,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9393285512924194,0.4968107640743255,0.4719436466693878,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8227500915527344,0.3357099890708923,0.2366225719451904,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7687442302703857,0.2730414867401123,0.261628657579422,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.6949712038040161,0.1990679502487182,0.9107263684272766,284.8441162109375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.2836608886719,284.8423767089844,1.0,0.5214844942092896,1.0,1.0,0.0,1.0,-2.6945135593414307,2.694507598876953,5.837687695020577e-06,2.081339836120605,0.9707796573638916,0.9707796573638916,0.0,136.73904418945312,145.0,30700.8828125,0.0,1745.4716796875,1.0,282.1550598144531,283.9430236816406,291.3030700683594,293.351318359375,293.1499938964844,293.1499938964844,281.8500061035156,27455.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351138830184937,1.0,0.0,0.0,4.111025810241699,4.111052989959717,1.127700329561776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.30615234375,0.0,2037.11181640625,1895.4371337890625,0.0,2796.10009765625,1.0,1.0,0.0,3.0,1.0,0.0
12057420,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.861741304397583,0.3977452218532562,0.3607370257377624,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.9304097890853882,0.4965342879295349,0.4719271957874298,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.8171302676200867,0.3364295959472656,0.2372818738222122,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239013671875,0.7622939944267273,0.2726127207279205,0.2614538073539734,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.6880556344985962,0.1981194168329239,0.9075912833213806,284.6235656738281,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.26129150390625,284.6221923828125,1.0,0.5234348773956299,1.0,1.0,0.0,1.0,-2.6880669593811035,2.688061237335205,5.810188213217771e-06,2.0765514373779297,0.9645841121673584,0.9645841121673584,0.0,140.99427795410156,148.0,31510.869140625,0.0,1755.4464111328125,1.0,281.85516357421875,283.6905517578125,291.31787109375,293.4097595214844,293.1499938964844,293.1499938964844,281.54998779296875,27805.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442776203155518,1.0,0.0,0.0,4.109402656555176,4.109429836273193,1.1268098205619026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.18701171875,0.0,2037.8294677734373,1895.4371337890625,0.0,2881.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
12057480,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.861741304397583,0.3977452218532562,0.3607370257377624,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.9304097890853882,0.4965342879295349,0.4719271957874298,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.8171302676200867,0.3364295959472656,0.2372818738222122,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239013671875,0.7622939944267273,0.2726127207279205,0.2614538073539734,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.6880556344985962,0.1981194168329239,0.9075912833213806,284.6235656738281,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.26129150390625,284.6221923828125,1.0,0.5234348773956299,1.0,1.0,0.0,1.0,-2.6880669593811035,2.688061237335205,5.810188213217771e-06,2.0765514373779297,0.9645841121673584,0.9645841121673584,0.0,140.99427795410156,148.0,31510.869140625,0.0,1755.4464111328125,1.0,281.85516357421875,283.6905517578125,291.31787109375,293.4097595214844,293.1499938964844,293.1499938964844,281.54998779296875,27805.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442776203155518,1.0,0.0,0.0,4.109402656555176,4.109429836273193,1.1268098205619026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.18701171875,0.0,2037.8294677734373,1895.4371337890625,0.0,2881.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
12057540,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158935546875,0.8534277677536011,0.3944540023803711,0.3579701781272888,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.9223506450653076,0.4960819780826568,0.4717114269733429,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4160461425781,0.8120627999305725,0.3370730280876159,0.2378645539283752,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.416259765625,0.7565179467201233,0.2720527946949005,0.2611206769943237,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.6816497445106506,0.1970258057117462,0.9036229848861694,284.4158935546875,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.24041748046875,284.4144592285156,1.0,0.5249536037445068,1.0,1.0,0.0,1.0,-2.680015563964844,2.6800098419189453,5.775801582785789e-06,2.070507526397705,0.955761194229126,0.955761194229126,0.0,144.8825225830078,151.0,32402.509765625,0.0,1761.31103515625,1.0,281.5550537109375,283.4435119628906,291.3451843261719,293.4887390136719,293.1499938964844,293.1499938964844,281.25,28341.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536286950111389,1.0,0.0,0.0,4.106912612915039,4.106939792633057,1.1254447827013792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.26318359375,0.0,2038.921142578125,1895.4371337890625,0.0,2969.269287109375,1.0,1.0,0.0,3.0,1.0,0.0
12057600,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158935546875,0.8534277677536011,0.3944540023803711,0.3579701781272888,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.9223506450653076,0.4960819780826568,0.4717114269733429,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4160461425781,0.8120627999305725,0.3370730280876159,0.2378645539283752,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.416259765625,0.7565179467201233,0.2720527946949005,0.2611206769943237,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.6816497445106506,0.1970258057117462,0.9036229848861694,284.4158935546875,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.24041748046875,284.4144592285156,1.0,0.5249536037445068,1.0,1.0,0.0,1.0,-2.680015563964844,2.6800098419189453,5.775801582785789e-06,2.070507526397705,0.955761194229126,0.955761194229126,0.0,144.8825225830078,151.0,32402.509765625,0.0,1761.31103515625,1.0,281.5550537109375,283.4435119628906,291.3451843261719,293.4887390136719,293.1499938964844,293.1499938964844,281.25,28341.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536286950111389,1.0,0.0,0.0,4.106912612915039,4.106939792633057,1.1254447827013792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.26318359375,0.0,2038.921142578125,1895.4371337890625,0.0,2969.269287109375,1.0,1.0,0.0,3.0,1.0,0.0
12057660,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126159667969,0.8457924723625183,0.3910749852657318,0.3551234304904938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.914995551109314,0.4954345524311065,0.4713084697723388,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.8073157072067261,0.3376317620277405,0.2383835613727569,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129211425781,0.7512260675430298,0.2713746130466461,0.2606661021709442,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.6756394505500793,0.1958222240209579,0.8990945816040039,284.21258544921875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2207336425781,284.21124267578125,1.0,0.5261655449867249,1.0,1.0,0.0,1.0,-2.670747756958008,2.6707420349121094,5.736269940825878e-06,2.063514471054077,0.9442529678344728,0.9442529678344728,0.0,148.52040100097656,139.0,33392.4140625,0.0,1764.188720703125,1.0,281.25518798828125,283.2027282714844,291.37713623046875,293.5783386230469,293.1499938964844,293.1499938964844,280.95001220703125,29102.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637628555297852,1.0,0.0,0.0,4.103366374969482,4.1033935546875,1.1235019883315545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.75830078125,0.0,2040.457275390625,1895.4371337890625,0.0,3064.30029296875,1.0,1.0,0.0,3.0,1.0,0.0
12057720,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126159667969,0.8457924723625183,0.3910749852657318,0.3551234304904938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.914995551109314,0.4954345524311065,0.4713084697723388,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.8073157072067261,0.3376317620277405,0.2383835613727569,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129211425781,0.7512260675430298,0.2713746130466461,0.2606661021709442,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.6756394505500793,0.1958222240209579,0.8990945816040039,284.21258544921875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2207336425781,284.21124267578125,1.0,0.5261655449867249,1.0,1.0,0.0,1.0,-2.670747756958008,2.6707420349121094,5.736269940825878e-06,2.063514471054077,0.9442529678344728,0.9442529678344728,0.0,148.52040100097656,139.0,33392.4140625,0.0,1764.188720703125,1.0,281.25518798828125,283.2027282714844,291.37713623046875,293.5783386230469,293.1499938964844,293.1499938964844,280.95001220703125,29102.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637628555297852,1.0,0.0,0.0,4.103366374969482,4.1033935546875,1.1235019883315545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.75830078125,0.0,2040.457275390625,1895.4371337890625,0.0,3064.30029296875,1.0,1.0,0.0,3.0,1.0,0.0
12057780,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.8462460041046143,0.3876428008079529,0.3519913554191589,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01092529296875,0.9180886149406432,0.4946164488792419,0.4704991281032562,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111999511719,0.8104813098907471,0.3381372094154358,0.2386814951896667,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0114440917969,0.7530487179756165,0.2706097364425659,0.259880781173706,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.676550567150116,0.1945497542619705,0.893064022064209,284.0110778808594,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.20233154296875,284.00958251953125,1.0,0.5225395560264587,1.0,1.0,0.0,1.0,-2.6581835746765137,2.6581778526306152,5.682797564077191e-06,2.0539863109588623,0.930088460445404,0.930088460445404,0.0,145.9721221923828,127.0,34422.71875,0.0,1734.13623046875,1.0,280.955078125,282.9651184082031,291.41119384765625,293.6758728027344,293.1499938964844,293.1499938964844,280.6499938964844,30135.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748979568481445,1.0,0.0,0.0,4.098532676696777,4.098560333251953,1.1208566093046102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5869140625,0.0,2042.5157470703125,1895.4371337890625,0.0,3168.75,1.0,1.0,0.0,3.0,1.0,0.0
12057840,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.8462460041046143,0.3876428008079529,0.3519913554191589,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01092529296875,0.9180886149406432,0.4946164488792419,0.4704991281032562,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111999511719,0.8104813098907471,0.3381372094154358,0.2386814951896667,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0114440917969,0.7530487179756165,0.2706097364425659,0.259880781173706,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.676550567150116,0.1945497542619705,0.893064022064209,284.0110778808594,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.20233154296875,284.00958251953125,1.0,0.5225395560264587,1.0,1.0,0.0,1.0,-2.6581835746765137,2.6581778526306152,5.682797564077191e-06,2.0539863109588623,0.930088460445404,0.930088460445404,0.0,145.9721221923828,127.0,34422.71875,0.0,1734.13623046875,1.0,280.955078125,282.9651184082031,291.41119384765625,293.6758728027344,293.1499938964844,293.1499938964844,280.6499938964844,30135.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748979568481445,1.0,0.0,0.0,4.098532676696777,4.098560333251953,1.1208566093046102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5869140625,0.0,2042.5157470703125,1895.4371337890625,0.0,3168.75,1.0,1.0,0.0,3.0,1.0,0.0
12057900,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622131347656,0.8487348556518555,0.3859414160251617,0.3504084944725036,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86102294921875,0.922597348690033,0.4941717088222503,0.470022976398468,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.814217209815979,0.3383977115154266,0.2388036251068115,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646850585937,0.7559698224067688,0.2702221274375915,0.2594291865825653,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.6789501905441284,0.1939156353473663,0.8897752165794373,283.8621520996094,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.1940002441406,283.8511657714844,1.0,0.5196937918663025,1.0,1.0,0.0,1.0,-2.651362180709839,2.6513566970825195,5.653804237226723e-06,2.048781156539917,0.9214142560958862,0.9214142560958862,0.0,143.0591278076172,127.0,35383.10546875,0.0,1711.0152587890625,1.0,280.6905822753906,282.7768859863281,291.4573669433594,293.8336486816406,293.1499938964844,293.1499938964844,280.6499938964844,30785.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834450840950012,1.0,0.0,0.0,4.095483303070068,4.095510959625244,1.1191893918294229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.1650390625,0.0,2043.7933349609373,1895.4371337890625,0.0,3248.857666015625,1.0,1.0,0.0,3.0,1.0,0.0
12057960,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8075561523437,0.8520836234092712,0.3841750919818878,0.3486846089363098,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8074035644531,0.9282861351966858,0.493628591299057,0.4693844616413116,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8076477050781,0.818702757358551,0.3386037647724151,0.2388427108526229,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078918457031,0.7597029805183411,0.269789457321167,0.2588880360126495,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8083801269531,0.6821117997169495,0.1932474374771118,0.8861600756645203,283.8075561523437,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.1852722167969,283.8060302734375,1.0,0.51632159948349,1.0,1.0,0.0,1.0,-2.6435770988464355,2.643571615219116,5.620786396320909e-06,2.04283094406128,0.913196325302124,0.913196325302124,0.0,139.53628540039062,115.0,35417.04296875,0.0,1683.8690185546875,1.0,280.6551513671875,282.7264404296875,291.44256591796875,293.7691345214844,293.1499938964844,293.1499938964844,280.3500061035156,31522.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862574100494385,1.0,0.0,0.0,4.092016220092773,4.092044353485107,1.1172953691129806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.20703125,0.0,2045.225830078125,1895.4371337890625,0.0,3275.190673828125,1.0,1.0,0.0,3.0,1.0,0.0
12058020,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.60302734375,0.8619465827941895,0.3806697130203247,0.3452652394771576,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028137207031,0.943477988243103,0.4924580752849579,0.4680160284042358,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031188964844,0.8303400278091431,0.339020699262619,0.2389082461595535,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033935546875,0.7700487375259399,0.2689191997051239,0.2577651143074035,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.6910671591758728,0.1919192671775818,0.8787431120872498,283.6029968261719,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.1693725585937,283.6013488769531,1.0,0.5084830522537231,1.0,1.0,0.0,1.0,-2.6276421546936035,2.627636432647705,5.553434220928466e-06,2.0306179523468018,0.8935717344284058,0.8935717344284058,0.0,130.95620727539062,103.0,36426.10546875,0.0,1622.636962890625,1.0,280.35528564453125,282.4901123046875,291.4719543457031,293.8602600097656,293.1499938964844,293.1499938964844,280.6499938964844,33366.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897235095500946,1.0,0.0,0.0,4.08329439163208,4.083322525024414,1.112537574954331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.22412109375,0.0,2048.735107421875,1895.4371337890625,0.0,3377.7978515625,1.0,1.0,0.0,3.0,1.0,0.0
12058080,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.60302734375,0.8619465827941895,0.3806697130203247,0.3452652394771576,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028137207031,0.943477988243103,0.4924580752849579,0.4680160284042358,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031188964844,0.8303400278091431,0.339020699262619,0.2389082461595535,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033935546875,0.7700487375259399,0.2689191997051239,0.2577651143074035,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.6910671591758728,0.1919192671775818,0.8787431120872498,283.6029968261719,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.1693725585937,283.6013488769531,1.0,0.5084830522537231,1.0,1.0,0.0,1.0,-2.6276421546936035,2.627636432647705,5.553434220928466e-06,2.0306179523468018,0.8935717344284058,0.8935717344284058,0.0,130.95620727539062,103.0,36426.10546875,0.0,1622.636962890625,1.0,280.35528564453125,282.4901123046875,291.4719543457031,293.8602600097656,293.1499938964844,293.1499938964844,280.6499938964844,33366.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897235095500946,1.0,0.0,0.0,4.08329439163208,4.083322525024414,1.112537574954331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.22412109375,0.0,2048.735107421875,1895.4371337890625,0.0,3377.7978515625,1.0,1.0,0.0,3.0,1.0,0.0
12058140,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664794921875,0.8713725209236145,0.3794161081314087,0.3434485793113708,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76727294921875,0.9562731981277466,0.4925255477428436,0.4674096405506134,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660522460937,0.8404848575592041,0.3399917483329773,0.2391403019428253,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.7794083952903748,0.2688541114330292,0.2572040557861328,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7627258300781,0.6992430090904236,0.1914515495300293,0.8745396733283997,283.7665405273437,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.1669921875,283.7733154296875,1.0,0.5029997229576111,1.0,1.0,0.0,1.0,-2.6192739009857178,2.6192684173583984,5.518010766536463e-06,2.0240981578826904,0.8849052786827087,0.8849052786827087,0.0,124.44835662841795,103.0,35372.2109375,0.0,1581.8289794921875,1.0,280.6276550292969,282.68829345703125,291.3817443847656,293.6178894042969,293.1499938964844,293.1499938964844,280.6499938964844,34362.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830122947692871,1.0,0.0,0.0,4.078558921813965,4.078587055206299,1.1099584753537783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.2666015625,0.0,2050.583740234375,1895.4371337890625,0.0,3244.8037109375,1.0,1.0,0.0,3.0,1.0,0.0
12058200,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7970886230469,0.8787893056869507,0.3791076242923736,0.3428983092308044,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973022460937,0.9652426838874816,0.4929527044296264,0.4675137996673584,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7969665527344,0.8480901718139648,0.3408564627170563,0.2395399510860443,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966613769531,0.7864884734153748,0.2690714597702026,0.2571526765823364,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7959899902344,0.7054710388183594,0.1914070546627044,0.873164176940918,283.797119140625,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.1694030761719,283.7991027832031,1.0,0.4999368488788605,1.0,1.0,0.0,1.0,-2.6174983978271484,2.617492914199829,5.510489245352801e-06,2.022704601287842,0.8797203898429871,0.8797203898429871,0.0,120.28409576416016,91.0,35369.84375,0.0,1560.7857666015625,1.0,280.6448669433594,282.7151794433594,291.3943176269531,293.6454467773437,293.1499938964844,293.1499938964844,280.95001220703125,34921.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778652548789978,1.0,0.0,0.0,4.075887680053711,4.075915813446045,1.1085049891335077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.6806640625,0.0,2051.6083984375,1895.4371337890625,0.0,3196.5712890625,1.0,1.0,0.0,3.0,1.0,0.0
12058260,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.9060657620429992,0.3791239559650421,0.3421764075756073,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01666259765625,0.9925689697265624,0.4950831830501556,0.4687089323997497,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162353515625,0.8759847283363342,0.3440356850624084,0.2411957383155822,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.8117702007293701,0.2703425288200378,0.2576329112052917,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0150756835937,0.7264852523803711,0.1919016540050506,0.8720371127128601,284.0163879394531,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.18389892578125,284.0189208984375,1.0,0.4916566610336303,1.0,1.0,0.0,1.0,-2.619269371032715,2.6192636489868164,5.517897989193443e-06,2.0240488052368164,0.8690250515937805,0.8690250515937805,0.0,107.87371063232422,79.0,34456.41015625,0.0,1507.8310546875,1.0,280.9447326660156,282.9651184082031,291.41131591796875,293.5821228027344,293.1499938964844,293.1499938964844,281.25,36200.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565667867660522,1.0,0.0,0.0,4.06746244430542,4.067491054534912,1.1039270475521334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.6884765625,0.0,2050.773193359375,1895.4371337890625,0.0,2996.810302734375,0.9991859197616576,1.0,0.0,3.0,1.0,0.0
12058320,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.9060657620429992,0.3791239559650421,0.3421764075756073,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01666259765625,0.9925689697265624,0.4950831830501556,0.4687089323997497,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162353515625,0.8759847283363342,0.3440356850624084,0.2411957383155822,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.8117702007293701,0.2703425288200378,0.2576329112052917,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0150756835937,0.7264852523803711,0.1919016540050506,0.8720371127128601,284.0163879394531,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.18389892578125,284.0189208984375,1.0,0.4916566610336303,1.0,1.0,0.0,1.0,-2.619269371032715,2.6192636489868164,5.517897989193443e-06,2.0240488052368164,0.8690250515937805,0.8690250515937805,0.0,107.87371063232422,79.0,34456.41015625,0.0,1507.8310546875,1.0,280.9447326660156,282.9651184082031,291.41131591796875,293.5821228027344,293.1499938964844,293.1499938964844,281.25,36200.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565667867660522,1.0,0.0,0.0,4.06746244430542,4.067491054534912,1.1039270475521334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.6884765625,0.0,2050.773193359375,1895.4371337890625,0.0,2996.810302734375,0.9991859197616576,1.0,0.0,3.0,1.0,0.0
12058380,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325744628906,0.9334090352058412,0.3797608017921448,0.342313289642334,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2327575683594,0.9990000128746032,0.4998478591442108,0.4471400678157806,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.9024551510810852,0.3478328287601471,0.243493914604187,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322082519531,0.8330592513084412,0.2721712291240692,0.2589045166969299,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23162841796875,0.7448472380638123,0.1929529458284378,0.8745816349983215,284.23260498046875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.210693359375,284.2341613769531,1.0,0.4824252724647522,1.0,1.0,0.0,1.0,-2.600903511047364,2.600898027420044,5.441600933409063e-06,2.0102577209472656,0.861232578754425,0.861232578754425,0.0,98.29341888427734,67.0,33331.5859375,0.0,1440.478271484375,1.0,281.2445373535156,283.2137756347656,291.455322265625,293.560302734375,293.1499938964844,293.1499938964844,281.54998779296875,36794.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386371731758118,1.0,0.0,0.0,4.038406848907471,4.038434982299805,1.0882117749133613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.27392578125,0.0,2016.3199462890625,1895.4371337890625,0.0,2828.98486328125,0.9930487275123596,1.0,0.0,3.0,1.0,0.0
12058440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325744628906,0.9334090352058412,0.3797608017921448,0.342313289642334,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2327575683594,0.9990000128746032,0.4998478591442108,0.4471400678157806,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.9024551510810852,0.3478328287601471,0.243493914604187,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322082519531,0.8330592513084412,0.2721712291240692,0.2589045166969299,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23162841796875,0.7448472380638123,0.1929529458284378,0.8745816349983215,284.23260498046875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.210693359375,284.2341613769531,1.0,0.4824252724647522,1.0,1.0,0.0,1.0,-2.600903511047364,2.600898027420044,5.441600933409063e-06,2.0102577209472656,0.861232578754425,0.861232578754425,0.0,98.29341888427734,67.0,33331.5859375,0.0,1440.478271484375,1.0,281.2445373535156,283.2137756347656,291.455322265625,293.560302734375,293.1499938964844,293.1499938964844,281.54998779296875,36794.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386371731758118,1.0,0.0,0.0,4.038406848907471,4.038434982299805,1.0882117749133613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.27392578125,0.0,2016.3199462890625,1895.4371337890625,0.0,2828.98486328125,0.9930487275123596,1.0,0.0,3.0,1.0,0.0
12058500,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812561035156,0.9473690390586852,0.3801540434360504,0.3424582779407501,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822326660156,0.9990000128746032,0.5045386552810669,0.4302582740783691,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807373046875,0.9169653654098512,0.3498335480690002,0.2447264492511749,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37890625,0.8439639806747437,0.273182213306427,0.2596554756164551,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.375244140625,0.7546045184135437,0.1935965567827224,0.8764917254447937,284.38134765625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.2352294921875,284.3926696777344,1.0,0.477163165807724,1.0,1.0,0.0,1.0,-2.5854732990264893,2.585468053817749,5.377230991143733e-06,1.9983335733413696,0.8588594198226929,0.8588594198226929,0.0,93.8029556274414,67.0,32250.529296875,0.0,1400.289794921875,1.0,281.5079650878906,283.40264892578125,291.4428405761719,293.43426513671875,293.1499938964844,293.1499938964844,281.54998779296875,36893.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827204704284668,1.0,0.0,0.0,4.02028751373291,4.020315170288086,1.0784685855469434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.81005859375,0.0,1992.835205078125,1895.4371337890625,0.0,2722.43994140625,0.9891078472137452,1.0,0.0,3.0,1.0,0.0
12058560,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4380187988281,0.9626808762550354,0.3806759119033813,0.342765212059021,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4381103515625,0.9990000128746032,0.5105289816856384,0.4118222892284393,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.9346677660942078,0.3519565463066101,0.2460681349039077,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43768310546875,0.8568808436393738,0.2742925882339477,0.2605186402797699,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371337890625,0.7662650942802429,0.194354310631752,0.8789413571357727,284.4380187988281,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.2687683105469,284.4394836425781,1.0,0.4716119170188904,1.0,1.0,0.0,1.0,-2.569284439086914,2.569279193878174,5.310080268827733e-06,1.985808253288269,0.8560696840286255,0.8560696840286255,0.0,89.09877014160156,85.0,32065.81640625,0.0,1358.6396484375,1.0,281.5444641113281,283.4555969238281,291.490234375,293.52276611328125,293.1499938964844,293.1499938964844,281.8500061035156,36934.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215290307998657,1.0,0.0,0.0,4.003204822540283,4.003232479095459,1.0693229341995902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.66552734375,0.0,1970.44091796875,1895.4371337890625,0.0,2669.740478515625,0.9852342009544371,1.0,0.0,3.0,1.0,0.0
12058620,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.9725756645202636,0.3819587826728821,0.3437249660491943,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.9990000128746032,0.5230513215065002,0.400409996509552,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6577453613281,0.9490407705307008,0.3564696907997131,0.2490576207637787,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.8672061562538147,0.2767329216003418,0.2626400589942932,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.7756684422492981,0.1961710005998611,0.8861264586448669,284.6578674316406,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.3392944335937,284.6610107421875,1.0,0.4710887968540191,1.0,1.0,0.0,1.0,-2.571442127227783,2.571436643600464,5.317863724485505e-06,1.9869073629379272,0.853890597820282,0.853890597820282,0.0,86.66941833496094,103.0,31118.18359375,0.0,1350.796142578125,1.0,281.84429931640625,283.7109069824219,291.522705078125,293.4894714355469,293.1499938964844,293.1499938964844,282.1499938964844,36762.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80434250831604,1.0,0.0,0.0,3.973511457443237,3.973538875579834,1.053518644766882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.26123046875,0.0,1929.96435546875,1895.4371337890625,0.0,2511.19384765625,0.9784765243530272,1.0,0.0,3.0,1.0,0.0
12058680,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.9725756645202636,0.3819587826728821,0.3437249660491943,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.9990000128746032,0.5230513215065002,0.400409996509552,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6577453613281,0.9490407705307008,0.3564696907997131,0.2490576207637787,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.8672061562538147,0.2767329216003418,0.2626400589942932,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.7756684422492981,0.1961710005998611,0.8861264586448669,284.6578674316406,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.3392944335937,284.6610107421875,1.0,0.4710887968540191,1.0,1.0,0.0,1.0,-2.571442127227783,2.571436643600464,5.317863724485505e-06,1.9869073629379272,0.853890597820282,0.853890597820282,0.0,86.66941833496094,103.0,31118.18359375,0.0,1350.796142578125,1.0,281.84429931640625,283.7109069824219,291.522705078125,293.4894714355469,293.1499938964844,293.1499938964844,282.1499938964844,36762.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80434250831604,1.0,0.0,0.0,3.973511457443237,3.973538875579834,1.053518644766882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.26123046875,0.0,1929.96435546875,1895.4371337890625,0.0,2511.19384765625,0.9784765243530272,1.0,0.0,3.0,1.0,0.0
12058740,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.967047393321991,0.3836451172828674,0.3452065289020538,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.5325078368186951,0.4092382192611694,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9461194276809692,0.3613765239715576,0.2524507343769073,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8637318015098572,0.2794592678546905,0.265214592218399,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7727652788162231,0.1982946991920471,0.8956825137138367,284.8988647460937,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.38702392578125,284.9025573730469,1.0,0.4777859151363373,1.0,1.0,0.0,1.0,-2.6024560928344727,2.6024506092071533,5.446480372484075e-06,2.010658264160156,0.8550872206687927,0.8550872206687927,0.0,89.6346435546875,121.0,30544.943359375,0.0,1404.1756591796875,1.0,282.1440124511719,283.982421875,291.5660400390625,293.4895935058594,293.1499938964844,293.1499938964844,282.45001220703125,36366.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895618081092834,1.0,0.0,0.0,3.9580507278442383,3.958077907562256,1.0453361483087065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.0556640625,0.0,1906.62939453125,1895.4371337890625,0.0,2376.399658203125,0.9747818112373352,1.0,0.0,3.0,1.0,0.0
12058800,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.967047393321991,0.3836451172828674,0.3452065289020538,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.5325078368186951,0.4092382192611694,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9461194276809692,0.3613765239715576,0.2524507343769073,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8637318015098572,0.2794592678546905,0.265214592218399,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7727652788162231,0.1982946991920471,0.8956825137138367,284.8988647460937,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.38702392578125,284.9025573730469,1.0,0.4777859151363373,1.0,1.0,0.0,1.0,-2.6024560928344727,2.6024506092071533,5.446480372484075e-06,2.010658264160156,0.8550872206687927,0.8550872206687927,0.0,89.6346435546875,121.0,30544.943359375,0.0,1404.1756591796875,1.0,282.1440124511719,283.982421875,291.5660400390625,293.4895935058594,293.1499938964844,293.1499938964844,282.45001220703125,36366.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895618081092834,1.0,0.0,0.0,3.9580507278442383,3.958077907562256,1.0453361483087065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.0556640625,0.0,1906.62939453125,1895.4371337890625,0.0,2376.399658203125,0.9747818112373352,1.0,0.0,3.0,1.0,0.0
12058860,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.9505407214164734,0.3856944143772125,0.3471472263336181,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.9990000128746032,0.5381975769996643,0.4322302937507629,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9317532777786256,0.3666358590126037,0.2561922073364258,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8514784574508667,0.2824374139308929,0.2681629657745361,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.7619008421897888,0.2005925327539444,0.906766951084137,285.1500549316406,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.4080505371094,285.15399169921875,1.0,0.4898336827754974,1.0,1.0,0.0,1.0,-2.653753757476806,2.653748273849488,5.66309290661593e-06,2.0501856803894043,0.8597193360328674,0.8597193360328674,0.0,96.5895538330078,139.0,30218.7890625,0.0,1504.32080078125,1.0,282.444091796875,284.2613830566406,291.6166687011719,293.5162353515625,293.1499938964844,293.1499938964844,282.75,35843.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790321707725525,1.0,0.0,0.0,3.961763620376587,3.961790800094605,1.0472982694409438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.52685546875,0.0,1907.197998046875,1895.4371337890625,0.0,2281.455322265625,0.9753285050392152,1.0,0.0,3.0,1.0,0.0
